Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
1/12/2021,11:15:00,59.287323,0.000000,20.179359,23.591503,0.000023,,2.011562,41.139999
1/12/2021,11:30:00,65.893555,0.000000,10.669815,23.391575,0.000023,,2.036249,41.839996
1/12/2021,11:45:00,68.637299,0.000000,21.225105,22.991718,0.000023,,1.934999,42.854996
1/12/2021,12:00:00,59.737328,0.000000,17.013107,24.691107,0.000023,,2.034687,42.854996
1/12/2021,12:15:00,70.168541,0.000000,9.606644,24.091324,0.000023,,1.983749,43.029999
1/12/2021,12:30:00,66.331055,0.000000,23.524834,23.591503,0.000023,,1.936249,43.029999
1/12/2021,12:45:00,59.318573,0.000000,14.656372,24.091324,0.000023,,2.073124,43.659996
1/12/2021,13:00:00,71.393539,0.000000,12.020264,23.091682,0.000023,,1.990624,44.430000
1/12/2021,13:15:00,62.537315,0.000000,24.745903,23.991360,0.000023,,2.001874,44.430000
1/12/2021,13:30:00,61.287323,0.000000,12.618042,23.491539,0.000023,,1.995625,44.079994
1/12/2021,13:45:00,71.593544,0.000000,12.196365,23.091682,0.000023,,1.961562,44.534996
1/12/2021,14:00:00,62.387314,0.000000,25.334984,23.791431,0.000023,,2.027187,44.254997
1/12/2021,14:15:00,64.074806,0.000000,10.425468,22.991718,0.000023,,2.040937,44.534996
1/12/2021,14:30:00,70.606041,0.000000,17.472260,22.791792,0.000023,,1.930937,44.779999
1/12/2021,14:45:00,62.849815,0.000000,20.722435,22.192007,0.000023,,2.001874,45.129997
1/12/2021,15:00:00,66.512306,0.000000,14.287529,22.192007,0.000023,,2.001874,45.759995
1/12/2021,15:15:00,66.624802,0.000000,17.212288,22.491899,0.000023,,2.025624,45.549995
1/12/2021,15:30:00,63.881065,0.000000,13.592049,22.192007,0.000023,,2.003437,45.375000
1/12/2021,15:45:00,66.437302,0.000000,16.977135,22.791792,0.000023,,1.971249,44.884995
1/12/2021,16:00:00,66.793549,0.000000,14.974304,22.092043,0.000023,,2.036249,44.464996
1/12/2021,16:15:00,65.818558,0.000000,18.271004,21.592222,0.000023,,2.009687,44.324997
1/12/2021,16:30:00,64.637306,0.000000,14.555183,21.892115,0.000023,,2.045937,43.939995
1/12/2021,16:45:00,66.893555,0.000000,17.748047,21.392296,0.000023,,2.003437,43.519997
1/12/2021,17:00:00,62.387314,0.000000,16.794754,21.792150,0.000023,,1.975937,43.134995
1/12/2021,17:15:00,71.143539,0.000000,7.827225,21.492260,0.000023,,1.954687,42.644997
1/12/2021,17:30:00,59.749825,0.000000,26.614777,20.492619,0.000023,,1.999062,42.539993
1/12/2021,17:45:00,65.343559,0.000000,7.385460,21.892115,0.000023,,2.020000,42.259995
1/12/2021,18:00:00,70.287300,0.000000,21.822235,20.292690,0.000023,,1.919062,41.839996
1/12/2021,18:15:00,57.737328,0.000000,14.419098,19.692907,0.000023,,2.060625,41.734993
1/12/2021,18:30:00,74.943527,0.000000,12.908646,19.293051,0.000023,,1.928750,41.524994
1/12/2021,18:45:00,56.206081,0.000000,17.349373,19.792871,0.000023,,2.040937,41.664993
1/12/2021,19:00:00,74.849777,0.000000,10.925308,19.892836,0.000023,,1.975937,41.244995
1/12/2021,19:15:00,55.499832,0.000000,21.203712,19.892836,0.000023,,2.020624,41.174995
1/12/2021,19:30:00,73.199776,0.000000,7.238235,19.892836,0.000023,,2.029999,41.244995
1/12/2021,19:45:00,56.199837,0.000000,25.419464,19.892836,0.000023,,1.980937,40.824997
1/12/2021,20:00:00,70.987289,0.000000,5.626053,19.992800,0.000023,,1.979687,40.649994
1/12/2021,20:15:00,58.568577,0.000000,27.594734,19.592943,0.000023,,1.981874,40.579994
1/12/2021,20:30:00,66.387306,0.000000,6.386398,20.792511,0.000023,,2.047187,40.474998
1/12/2021,20:45:00,68.043549,0.000000,25.081841,20.292690,0.000023,,1.937187,39.949997
1/12/2021,21:00:00,58.174831,0.000000,13.787422,21.192368,0.000023,,2.041562,40.125000
1/12/2021,21:15:00,74.399788,0.000000,11.598732,20.892475,0.000023,,1.951562,40.019997
1/12/2021,21:30:00,58.074825,0.000000,26.714783,20.492619,0.000023,,1.997187,39.844994
1/12/2021,21:45:00,65.493553,0.000000,7.559563,20.692547,0.000023,,2.056875,39.844994
1/12/2021,22:00:00,71.818535,0.000000,21.207153,20.292690,0.000023,,1.926562,39.739998
1/12/2021,22:15:00,74.956032,18.992584,1.725029,4.298452,0.000023,,0.568125,39.424995
1/12/2021,22:30:00,88.068504,16.995604,2.565025,3.798632,0.000023,,0.485000,39.144997
1/12/2021,22:45:00,60.062325,0.000000,41.899525,3.698668,0.000023,,0.483124,39.039993
1/12/2021,23:00:00,49.487350,9.073811,3.405022,3.898596,0.000023,,0.523437,38.864998
1/12/2021,23:15:00,61.881058,45.891190,3.405022,3.898596,0.000023,,0.527812,38.864998
1/12/2021,23:30:00,88.337242,26.810247,3.825020,3.698668,0.000023,,0.427500,38.724998
1/12/2021,23:45:00,61.006073,0.000000,42.284454,3.698668,0.000023,,0.485937,38.549995
1/13/2021,00:00:00,49.474854,8.112028,3.720039,3.898596,0.000023,,0.545937,38.759995
1/13/2021,00:15:00,60.937317,44.632671,3.405022,3.998560,0.000023,,0.513125,38.864998
1/13/2021,00:30:00,86.706001,31.840643,4.350037,3.798632,0.000023,,0.479062,38.549995
1/13/2021,00:45:00,65.174805,0.000000,41.743290,3.498740,0.000023,,0.473437,38.234993
1/13/2021,01:00:00,48.106106,6.741529,5.505043,3.898596,0.000023,,0.529687,38.164993
1/13/2021,01:15:00,59.818573,44.471233,5.505043,3.898596,0.000023,,0.513125,38.164993
1/13/2021,01:30:00,84.912254,36.518356,5.505043,3.798632,0.000023,,0.466875,38.164993
1/13/2021,01:45:00,71.268539,0.000000,37.373829,3.598704,0.000023,,0.465625,38.269997
1/13/2021,02:00:00,48.037350,0.641218,4.455017,3.798632,0.000023,,0.525625,38.514999
1/13/2021,02:15:00,58.568577,42.861565,3.405022,4.198488,0.000023,,0.516562,38.864998
1/13/2021,02:30:00,83.368515,35.391102,3.720039,3.898596,0.000023,,0.499062,38.759995
1/13/2021,02:45:00,72.987282,0.000000,36.042747,3.598704,0.000023,,0.472812,38.619995
1/13/2021,03:00:00,47.049854,0.000000,8.624191,3.998560,0.000023,,0.524062,38.549995
1/13/2021,03:15:00,56.199837,37.425140,5.295044,3.898596,0.000023,,0.543125,38.234993
1/13/2021,03:30:00,78.018524,46.218540,6.135040,3.798632,0.075043,,0.485937,37.954994
1/13/2021,03:45:00,84.424759,0.000000,21.022575,3.798632,0.000023,,0.442812,38.129997
1/13/2021,04:00:00,45.743610,0.000000,26.262779,3.798632,0.075043,,0.526875,37.954994
1/13/2021,04:15:00,52.318596,29.159412,6.240028,4.098524,0.133369,,0.517187,37.919998
1/13/2021,04:30:00,68.887299,46.660194,5.925041,4.098524,0.000023,,0.520625,38.024994
1/13/2021,04:45:00,90.618492,15.443419,5.925041,3.798632,0.000023,,0.445625,38.024994
1/13/2021,05:00:00,54.037338,0.000000,43.074184,3.798632,0.000023,,0.490000,38.129997
1/13/2021,05:15:00,50.081100,18.377466,5.505043,3.798632,0.000023,,0.545937,38.164993
1/13/2021,05:30:00,65.556061,51.118748,4.035019,3.898596,0.000023,,0.511562,38.654999
1/13/2021,05:45:00,90.787239,14.268907,3.720039,3.798632,0.000023,,0.485000,38.759995
1/13/2021,06:00:00,52.612343,0.000000,42.358856,3.698668,0.000023,,0.488125,38.619995
1/13/2021,06:15:00,49.512348,15.145851,4.455017,3.998560,0.000023,,0.525000,38.514999
1/13/2021,06:30:00,63.493561,47.415745,4.035019,3.898596,0.000023,,0.547812,38.654999
1/13/2021,06:45:00,89.918488,22.257950,3.405022,3.698668,0.000023,,0.466875,38.864998
1/13/2021,07:00:00,56.637333,0.000000,43.932888,3.698668,0.000023,,0.479687,38.864998
1/13/2021,07:15:00,71.931038,0.000000,28.256401,20.892475,0.000023,,1.855312,39.074997
1/13/2021,07:30:00,58.206081,0.000000,14.378990,21.292332,0.000023,,2.089687,39.250000
1/13/2021,07:45:00,71.962288,0.000000,11.002876,21.892115,0.000023,,2.044999,39.250000
1/13/2021,08:00:00,65.481056,0.000000,26.883141,20.492619,0.000023,,1.927187,39.634995
1/13/2021,08:15:00,57.468582,0.000000,17.205513,21.492260,0.000023,,2.034687,39.879997
1/13/2021,08:30:00,72.649788,0.000000,8.492378,19.992800,0.000023,,1.968437,39.844994
1/13/2021,08:45:00,60.768570,0.000000,29.810356,19.492979,0.000023,,1.937187,39.984993
1/13/2021,09:00:00,61.974815,0.000000,9.502548,20.092764,0.000023,,2.090624,39.949997
1/13/2021,09:15:00,74.456024,0.000000,17.829926,19.293051,0.000023,,1.974687,39.949997
1/13/2021,09:30:00,55.262333,0.000000,22.107201,20.692547,0.000023,,2.011562,40.544998
1/13/2021,09:45:00,70.568542,0.000000,6.842560,19.892836,0.000023,,2.011874,40.439995
1/13/2021,10:00:00,63.781059,0.000000,28.628899,19.592943,0.000023,,1.959999,41.070000
1/13/2021,10:15:00,61.131073,0.000000,9.911301,20.092764,0.000023,,2.067499,41.945000
1/13/2021,10:30:00,85.606003,0.000000,14.853188,18.993158,0.000023,,1.885624,43.134995
1/13/2021,10:45:00,81.493515,56.967052,0.000023,19.992800,0.000023,,1.985312,43.344994
1/13/2021,11:00:00,67.537308,83.706177,0.000023,20.292690,0.000023,,2.084999,43.555000
1/13/2021,11:15:00,80.862267,1.361367,0.000023,21.192368,0.000023,,2.035312,44.149994
1/13/2021,11:30:00,65.918549,3.588975,0.000023,20.192728,0.000023,,2.068124,44.359993
1/13/2021,11:45:00,54.062340,0.000000,10.479866,19.892836,0.000023,,1.993437,44.779999
1/13/2021,12:00:00,74.974777,0.000000,6.234306,20.492619,0.000023,,1.976249,44.779999
1/13/2021,12:15:00,58.481079,0.000000,2.750214,19.992800,0.000023,,2.050624,44.849998
1/13/2021,12:30:00,57.781075,0.000000,15.000015,19.393015,0.000023,,1.976249,45.375000
1/13/2021,12:45:00,57.468582,0.000000,15.000015,19.293051,14.405670,,2.002500,45.759995
1/13/2021,13:00:00,64.387314,0.000000,15.000015,19.293051,13.758369,,2.016562,44.744995
1/13/2021,13:15:00,66.387306,0.000000,15.000015,19.892836,14.704872,,2.045312,44.954994
1/13/2021,13:30:00,64.668556,0.000000,15.000015,19.692907,13.463570,,1.954375,43.939995
1/13/2021,13:45:00,62.274818,0.000000,15.000015,20.492619,15.475174,,2.068124,44.534996
1/13/2021,14:00:00,65.331055,0.000000,15.000015,19.592943,14.799271,,1.976249,44.849998
1/13/2021,14:15:00,65.087303,0.000000,15.000015,20.292690,13.615738,,1.972812,44.359993
1/13/2021,14:30:00,66.199806,0.000000,15.000015,19.692907,16.197906,,1.963749,44.254997
1/13/2021,14:45:00,64.049805,0.000000,15.000015,19.792871,14.311790,,1.979062,44.079994
1/13/2021,15:00:00,65.443558,0.000000,15.000015,19.792871,13.090515,,1.997187,43.764999
1/13/2021,15:15:00,66.324806,0.000000,15.000015,19.692907,17.093063,,1.931562,43.169998
1/13/2021,15:30:00,64.806061,0.000000,15.000015,20.792511,6.369652,,2.024062,43.064995
1/13/2021,15:45:00,64.274811,0.000000,15.000015,19.592943,14.618568,,2.013124,42.750000
1/13/2021,16:00:00,63.174812,0.000000,15.000015,19.393015,16.193939,,1.965625,42.644997
1/13/2021,16:15:00,65.343559,0.000000,15.000015,19.792871,15.466515,,2.070937,41.945000
1/13/2021,16:30:00,65.774811,0.000000,15.000015,19.193087,14.482285,,1.989374,41.664993
1/13/2021,16:45:00,64.006058,0.000000,15.000015,20.192728,14.312927,,1.970624,41.349998
1/13/2021,17:00:00,64.724808,0.000000,15.000015,19.892836,17.107063,,1.989999,41.174995
1/13/2021,17:15:00,64.949806,0.000000,15.000015,19.892836,16.109367,,1.997812,41.034996
1/13/2021,17:30:00,65.187309,0.000000,15.000015,20.392654,14.141075,,2.006875,40.719994
1/13/2021,17:45:00,65.793556,0.000000,15.000015,19.492979,16.626259,,2.012499,40.544998
1/13/2021,18:00:00,64.606056,0.000000,15.000015,19.592943,16.785500,,2.003437,40.579994
1/13/2021,18:15:00,63.931061,0.000000,15.000015,18.893194,15.196167,,1.992812,40.579994
1/13/2021,18:30:00,65.143555,0.000000,15.000015,18.793232,13.612228,,2.005937,40.579994
1/13/2021,18:45:00,66.018555,0.000000,15.000015,18.893194,16.928040,,1.981562,40.544998
1/13/2021,19:00:00,65.287308,0.000000,15.000015,18.893194,16.549393,,1.976874,40.579994
1/13/2021,19:15:00,65.199806,0.000000,15.000015,19.293051,15.077721,,1.988124,40.754997
1/13/2021,19:30:00,64.381065,0.000000,15.000015,19.093122,15.247803,,2.051249,40.649994
1/13/2021,19:45:00,63.993561,0.000000,15.000015,18.693268,17.918640,,2.029062,40.614998
1/13/2021,20:00:00,64.537308,0.000000,15.000015,18.893194,15.649620,,2.011874,40.649994
1/13/2021,20:15:00,65.693558,0.000000,15.000015,18.493340,15.642700,,2.035312,40.439995
1/13/2021,20:30:00,65.062302,0.000000,15.000015,18.993158,14.011589,,1.983749,40.544998
1/13/2021,20:45:00,63.993561,0.000000,15.000015,19.193087,15.105606,,1.970000,40.614998
1/13/2021,21:00:00,64.118561,0.000000,15.000015,19.093122,16.306572,,2.027812,40.614998
1/13/2021,21:15:00,65.287308,0.000000,15.000015,19.093122,15.673271,,2.008124,40.754997
1/13/2021,21:30:00,65.381058,0.000000,15.000015,19.193087,14.194145,,2.009687,40.930000
1/13/2021,21:45:00,64.962303,0.000000,15.000015,19.093122,13.445297,,1.997187,41.070000
1/13/2021,22:00:00,65.987312,0.000000,15.000015,19.093122,16.566841,,1.937187,41.034996
1/13/2021,22:15:00,64.718559,0.000000,15.000015,4.098524,11.841255,,0.563437,40.930000
1/13/2021,22:30:00,63.399811,0.000000,15.000015,3.798632,8.710060,,0.510312,40.719994
1/13/2021,22:45:00,66.099800,0.000000,15.000015,3.698668,10.597397,,0.498437,40.859993
1/13/2021,23:00:00,61.693565,0.000000,15.000015,3.798632,9.837357,,0.494375,41.244995
1/13/2021,23:15:00,64.837311,0.000000,15.000015,3.698668,11.729332,,0.527187,41.419998
1/13/2021,23:30:00,62.499809,0.000000,15.000015,3.698668,10.394341,,0.495625,41.559998
1/13/2021,23:45:00,67.456055,0.000000,15.000015,3.898596,8.598076,,0.487812,41.629997
1/14/2021,00:00:00,67.556053,0.000000,15.000015,3.798632,6.607597,,0.508125,42.014999
1/14/2021,00:15:00,67.062302,0.000000,15.000015,3.898596,13.735291,,0.506250,41.979996
1/14/2021,00:30:00,65.268555,0.000000,15.000015,3.898596,10.930077,,0.492812,41.629997
1/14/2021,00:45:00,66.874802,0.000000,15.000015,3.698668,10.127983,,0.505937,41.524994
1/14/2021,01:00:00,63.656059,0.000000,15.000015,3.898596,8.635040,,0.500000,41.279999
1/14/2021,01:15:00,61.637321,0.000000,15.000015,3.898596,8.405144,,0.492812,41.139999
1/14/2021,01:30:00,64.637306,0.000000,15.000015,3.798632,12.088257,,0.481875,40.964996
1/14/2021,01:45:00,65.274803,0.000000,15.000015,3.898596,8.065811,,0.512500,40.719994
1/14/2021,02:00:00,63.143562,0.000000,15.000015,3.498740,10.641624,,0.518125,40.649994
1/14/2021,02:15:00,64.174805,0.000000,15.000015,3.998560,8.896118,,0.490625,40.579994
1/14/2021,02:30:00,64.862312,0.000000,15.000015,3.898596,13.932343,,0.501875,40.439995
1/14/2021,02:45:00,65.693558,0.000000,15.000015,3.798632,8.841606,,0.511562,40.439995
1/14/2021,03:00:00,62.768562,0.000000,15.000015,4.098524,9.870758,,0.504687,40.229996
1/14/2021,03:15:00,67.199799,0.000000,15.000015,3.798632,9.261070,,0.488125,40.159996
1/14/2021,03:30:00,64.849808,0.000000,15.000015,3.798632,10.734741,,0.502500,40.159996
1/14/2021,03:45:00,65.612305,0.000000,15.000015,3.898596,10.422798,,0.498437,40.159996
1/14/2021,04:00:00,65.018555,0.000000,15.000015,3.798632,6.998802,,0.500000,40.159996
1/14/2021,04:15:00,63.649811,0.000000,15.000015,4.098524,10.303818,,0.480312,40.159996
1/14/2021,04:30:00,64.693558,0.000000,15.000015,4.098524,11.263901,,0.498437,40.334999
1/14/2021,04:45:00,64.549805,0.000000,15.000015,3.898596,11.282036,,0.525625,40.019997
1/14/2021,05:00:00,64.937309,0.000000,15.000015,3.898596,7.895256,,0.505937,39.844994
1/14/2021,05:15:00,63.624809,0.000000,15.000015,3.798632,8.378601,,0.487812,39.634995
1/14/2021,05:30:00,66.499802,0.000000,15.000015,3.698668,11.928345,,0.485937,39.844994
1/14/2021,05:45:00,64.949806,0.000000,15.000015,3.798632,10.908676,,0.499687,39.669998
1/14/2021,06:00:00,62.768562,0.000000,15.000015,3.898596,10.669571,,0.499062,39.669998
1/14/2021,06:15:00,66.199806,0.000000,15.000015,3.698668,10.641533,,0.492812,39.739998
1/14/2021,06:30:00,67.399803,0.000000,15.000015,3.798632,13.581863,,0.501250,39.879997
1/14/2021,06:45:00,65.381058,0.000000,15.000015,3.798632,11.462250,,0.515937,40.264999
1/14/2021,07:00:00,65.324806,0.000000,15.000015,3.698668,11.915413,,0.489375,40.229996
1/14/2021,07:15:00,65.681053,0.000000,15.000015,21.892115,13.973480,,1.980312,40.334999
1/14/2021,07:30:00,64.818558,0.000000,15.000015,21.192368,18.440605,,2.047812,40.229996
1/14/2021,07:45:00,65.368561,0.000000,15.000015,22.192007,17.392960,,1.968437,40.264999
1/14/2021,08:00:00,64.549805,0.000000,15.000015,21.392296,15.737511,,1.982500,40.474998
1/14/2021,08:15:00,65.637306,0.000000,15.000015,20.892475,14.850136,,1.987187,40.649994
1/14/2021,08:30:00,63.274811,0.000000,15.000015,20.792511,14.692932,,2.006875,41.279999
1/14/2021,08:45:00,65.662308,0.000000,15.000015,19.992800,15.968834,,1.977499,41.559998
1/14/2021,09:00:00,64.637306,0.000000,15.000015,20.692547,13.964745,,1.987812,41.945000
1/14/2021,09:15:00,64.931053,0.000000,15.000015,19.792871,14.217392,,2.039062,43.169998
1/14/2021,09:30:00,65.837303,0.000000,15.000015,20.292690,12.366936,,1.961562,44.079994
1/14/2021,09:45:00,67.443550,0.000000,15.000015,20.092764,17.126938,,1.988749,45.269997
1/14/2021,10:00:00,65.781052,0.000000,15.000015,20.292690,12.077484,,1.983124,46.074997
1/14/2021,10:15:00,64.524803,0.000000,15.000015,20.992439,9.356934,,2.063437,47.579994
1/14/2021,10:30:00,65.256058,0.000000,15.000015,20.392654,5.462822,,2.036249,48.419998
1/14/2021,10:45:00,61.849815,0.000000,15.000015,20.892475,7.328262,,1.991562,48.174995
1/14/2021,11:00:00,64.718559,0.000000,15.000015,20.292690,12.010284,,1.989374,47.930000
1/14/2021,11:15:00,63.949814,0.000000,15.000015,21.292332,9.317833,,2.022812,49.014999
1/14/2021,11:30:00,65.312309,0.000000,15.000015,20.392654,6.725906,,1.949687,48.664993
1/14/2021,11:45:00,63.537308,0.000000,15.000015,21.092403,2.754646,,2.000624,49.434998
1/14/2021,12:00:00,66.087303,0.000000,15.000015,19.992800,11.790253,,2.027812,50.449997
1/14/2021,12:15:00,64.662308,0.000000,15.000015,20.592583,10.841324,,1.944687,49.784996
1/14/2021,12:30:00,66.312302,0.000000,15.000015,20.192728,2.566002,,1.976249,51.570000
1/14/2021,12:45:00,62.174812,0.000000,15.000015,20.392654,4.137581,,1.998437,51.149994
1/14/2021,13:00:00,64.343559,0.000000,15.000015,20.092764,7.004753,,1.998437,50.659996
1/14/2021,13:15:00,63.824814,0.000000,15.000015,20.492619,9.738441,,2.004062,50.834999
1/14/2021,13:30:00,66.212303,0.000000,15.000015,20.192728,2.148643,,2.037499,50.625000
1/14/2021,13:45:00,66.212303,0.000000,15.000015,20.492619,10.334503,,1.972499,50.729996
1/14/2021,14:00:00,65.937302,0.000000,15.000015,19.992800,6.126961,,2.016562,51.570000
1/14/2021,14:15:00,66.556053,0.000000,15.000015,20.292690,0.000023,,1.953749,50.625000
1/14/2021,14:30:00,64.118561,0.000000,15.000015,19.892836,0.507668,,2.012499,51.359993
1/14/2021,14:45:00,65.006050,0.000000,15.000015,19.792871,1.050781,,1.970000,51.919998
1/14/2021,15:00:00,66.243553,0.000000,15.000015,20.292690,0.000023,,2.046562,51.744995
1/14/2021,15:15:00,64.381065,0.000000,15.000015,19.892836,0.000023,,2.031250,51.324997
1/14/2021,15:30:00,64.893562,0.000000,15.000015,20.792511,0.000023,,2.018749,51.849998
1/14/2021,15:45:00,66.343552,0.000000,15.000015,19.892836,0.000023,,2.008124,50.729996
1/14/2021,16:00:00,65.218552,0.000000,15.000015,21.092403,0.000023,,2.013124,50.519997
1/14/2021,16:15:00,64.031059,0.000000,15.000015,20.192728,0.000023,,1.979062,50.239998
1/14/2021,16:30:00,65.243553,0.000000,15.000015,19.992800,0.000023,,1.966249,49.539993
1/14/2021,16:45:00,66.724808,0.000000,15.000015,20.092764,0.000023,,1.980937,49.259995
1/14/2021,17:00:00,62.612312,0.000000,15.000015,19.692907,0.000023,,1.985937,49.049995
1/14/2021,17:15:00,64.074806,0.000000,15.000015,19.992800,0.000023,,2.029999,48.734993
1/14/2021,17:30:00,66.099800,0.000000,15.000015,19.492979,0.000023,,1.990624,48.524994
1/14/2021,17:45:00,62.143562,0.000000,15.000015,20.692547,0.000023,,2.052187,48.524994
1/14/2021,18:00:00,63.987312,0.000000,15.000015,19.792871,8.717896,,2.049999,48.524994
1/14/2021,18:15:00,65.437302,0.000000,15.000015,19.093122,4.396957,,2.043750,48.034996
1/14/2021,18:30:00,61.793564,0.000000,15.000015,18.993158,12.449417,,1.969687,47.964996
1/14/2021,18:45:00,63.549812,0.000000,15.000015,18.793232,10.934311,,2.024374,47.544998
1/14/2021,19:00:00,66.512306,0.000000,15.000015,19.293051,7.101036,,2.029062,47.369995
1/14/2021,19:15:00,62.849815,0.000000,15.000015,19.293051,4.734352,,2.009687,47.229996
1/14/2021,19:30:00,64.918556,0.000000,15.000015,19.393015,11.424789,,2.000000,46.774994
1/14/2021,19:45:00,65.568550,0.000000,15.000015,19.093122,9.648811,,2.017187,46.180000
1/14/2021,20:00:00,65.118561,0.000000,15.000015,19.093122,7.400833,,2.040937,45.829994
1/14/2021,20:15:00,66.218552,0.000000,15.000015,18.793232,14.319572,,2.037499,45.445000
1/14/2021,20:30:00,65.287308,0.000000,15.000015,18.793232,12.855087,,1.975312,45.339996
1/14/2021,20:45:00,65.993553,0.000000,15.000015,19.293051,10.763832,,1.971874,44.954994
1/14/2021,21:00:00,66.324806,0.000000,15.000015,19.293051,15.385780,,1.999687,44.464996
1/14/2021,21:15:00,65.287308,0.000000,15.000015,19.293051,13.954102,,2.045312,44.324997
1/14/2021,21:30:00,65.212311,0.000000,15.000015,19.193087,11.624352,,2.005937,44.149994
1/14/2021,21:45:00,63.837311,0.000000,15.000015,19.393015,12.035576,,1.996874,43.869995
1/14/2021,22:00:00,64.437309,0.000000,15.000015,19.492979,14.459373,,2.021562,43.659996
1/14/2021,22:15:00,63.806061,0.000000,15.000015,4.198488,9.054352,,0.535312,43.449997
1/14/2021,22:30:00,65.693558,0.000000,15.000015,3.898596,3.602577,,0.515000,43.379997
1/14/2021,22:45:00,60.881065,0.000000,15.000015,3.898596,2.790550,,0.513750,43.239998
1/14/2021,23:00:00,62.412315,0.000000,15.000015,3.998560,10.983864,,0.501250,43.239998
1/14/2021,23:15:00,65.243553,0.000000,15.000015,3.698668,10.705200,,0.509062,43.169998
1/14/2021,23:30:00,66.312302,0.000000,15.000015,3.798632,0.000023,,0.476875,43.029999
1/14/2021,23:45:00,61.656067,0.000000,15.000015,3.898596,0.000023,,0.518125,42.784996
1/15/2021,00:00:00,66.581047,0.000000,15.000015,3.698668,12.019157,,0.502500,43.379997
1/15/2021,00:15:00,65.156059,0.000000,15.000015,3.798632,7.108589,,0.496875,43.729996
1/15/2021,00:30:00,66.162308,0.000000,15.000015,3.798632,0.000023,,0.518125,43.625000
1/15/2021,00:45:00,66.749802,0.000000,15.000015,3.698668,11.620384,,0.475937,43.449997
1/15/2021,01:00:00,65.862305,0.000000,15.000015,3.898596,6.020111,,0.500625,43.169998
1/15/2021,01:15:00,65.387306,0.000000,15.000015,3.798632,4.394890,,0.515937,43.029999
1/15/2021,01:30:00,65.274803,0.000000,15.000015,3.798632,0.000023,,0.476250,42.959999
1/15/2021,01:45:00,67.118553,0.000000,15.000015,3.898596,9.763695,,0.492187,42.959999
1/15/2021,02:00:00,63.593559,0.000000,15.000015,3.698668,9.571396,,0.497812,42.854996
1/15/2021,02:15:00,64.893562,0.000000,15.000015,3.798632,5.393188,,0.502500,42.574997
1/15/2021,02:30:00,64.906059,0.000000,15.000015,3.898596,0.777412,,0.483750,42.574997
1/15/2021,02:45:00,65.874802,0.000000,15.000015,3.798632,8.407455,,0.510937,42.259995
1/15/2021,03:00:00,62.962311,0.000000,15.000015,3.898596,10.929161,,0.500625,42.119995
1/15/2021,03:15:00,67.524796,0.000000,15.000015,3.998560,8.070747,,0.506875,42.049995
1/15/2021,03:30:00,64.162315,0.000000,15.000015,3.798632,2.055916,,0.517812,41.734993
1/15/2021,03:45:00,63.768562,0.000000,15.000015,3.898596,10.298683,,0.500000,41.734993
1/15/2021,04:00:00,65.818558,0.000000,15.000015,3.798632,11.353508,,0.500625,41.769997
1/15/2021,04:15:00,67.612297,0.000000,15.000015,3.798632,6.047264,,0.474062,41.349998
1/15/2021,04:30:00,62.556061,0.000000,15.000015,3.898596,4.396187,,0.489375,41.139999
1/15/2021,04:45:00,64.256058,0.000000,15.000015,3.998560,10.794044,,0.515000,40.824997
1/15/2021,05:00:00,64.874802,0.000000,15.000015,3.998560,9.505806,,0.481875,40.439995
1/15/2021,05:15:00,63.331062,0.000000,15.000015,3.998560,10.146805,,0.509687,40.159996
1/15/2021,05:30:00,63.824814,0.000000,15.000015,3.798632,6.482819,,0.522187,39.949997
1/15/2021,05:45:00,64.624809,0.000000,15.000015,3.898596,10.929924,,0.489375,39.879997
1/15/2021,06:00:00,65.818558,0.000000,15.000015,3.898596,10.199471,,0.508750,39.739998
1/15/2021,06:15:00,65.737305,0.000000,15.000015,3.698668,7.204926,,0.505937,39.739998
1/15/2021,06:30:00,63.937309,0.000000,15.000015,3.898596,7.418892,,0.484375,39.634995
1/15/2021,06:45:00,66.299805,0.000000,15.000015,3.798632,14.574638,,0.518750,39.634995
1/15/2021,07:00:00,65.099808,0.000000,15.000015,3.698668,12.549889,,0.488750,39.879997
1/15/2021,07:15:00,65.156059,0.000000,15.000015,21.492260,17.648216,,1.999062,39.459999
1/15/2021,07:30:00,65.343559,0.000000,15.000015,21.192368,14.871498,,2.024374,39.564995
1/15/2021,07:45:00,65.118561,0.000000,15.000015,21.492260,14.954315,,1.950937,39.320000
1/15/2021,08:00:00,65.556061,0.000000,15.000015,21.892115,17.550880,,1.996249,39.354996
1/15/2021,08:15:00,64.556061,0.000000,15.000015,20.992439,17.622734,,2.061874,39.284996
1/15/2021,08:30:00,65.524803,0.000000,15.000015,20.492619,15.367790,,1.955937,39.250000
1/15/2021,08:45:00,65.143555,0.000000,15.000015,20.392654,14.222298,,2.068749,39.354996
1/15/2021,09:00:00,63.331062,0.000000,15.000015,19.792871,16.290947,,2.034062,39.879997
1/15/2021,09:15:00,65.118561,0.000000,15.000015,19.992800,17.469055,,1.966874,40.299995
1/15/2021,09:30:00,64.493561,0.000000,15.000015,19.792871,15.477425,,2.010937,40.264999
1/15/2021,09:45:00,65.287308,0.000000,15.000015,19.992800,13.329483,,1.976874,40.754997
1/15/2021,10:00:00,64.556061,0.000000,15.000015,20.592583,12.304359,,1.978125,41.139999
1/15/2021,10:15:00,66.049797,0.000000,15.000015,19.792871,16.456139,,2.033124,41.244995
1/15/2021,10:30:00,65.412308,0.000000,15.000015,19.792871,14.396835,,1.978750,41.244995
1/15/2021,10:45:00,66.087303,0.000000,15.000015,20.392654,15.166183,,1.962812,41.384995
1/15/2021,11:00:00,65.174805,0.000000,15.000015,19.792871,13.024254,,2.017812,41.070000
1/15/2021,11:15:00,63.537308,0.000000,15.000015,19.592943,15.234123,,1.980937,41.070000
1/15/2021,11:30:00,65.831047,0.000000,15.000015,20.592583,15.756050,,1.994062,41.070000
1/15/2021,11:45:00,65.218552,0.000000,15.000015,19.792871,13.878876,,1.984374,41.349998
1/15/2021,12:00:00,64.937309,0.000000,15.000015,20.092764,13.795471,,2.013124,41.664993
1/15/2021,12:15:00,66.043549,0.000000,15.000015,20.792511,13.211914,,2.005312,41.734993
1/15/2021,12:30:00,66.006050,0.000000,15.000015,19.892836,15.465523,,1.992812,41.979996
1/15/2021,12:45:00,65.437302,0.000000,15.000015,19.892836,14.858948,,2.033437,42.259995
1/15/2021,13:00:00,64.568558,0.000000,15.000015,20.392654,13.827415,,2.028437,42.259995
1/15/2021,13:15:00,64.581055,0.000000,15.000015,19.692907,13.370056,,1.992812,42.154999
1/15/2021,13:30:00,62.906067,0.000000,15.000015,19.792871,16.592857,,1.979062,42.820000
1/15/2021,13:45:00,65.174805,0.000000,15.000015,19.792871,15.495674,,2.028437,42.539993
1/15/2021,14:00:00,65.793556,0.000000,15.000015,20.292690,13.316055,,1.993437,42.924995
1/15/2021,14:15:00,65.343559,0.000000,15.000015,20.792511,12.356720,,1.950937,42.854996
1/15/2021,14:30:00,65.412308,0.000000,15.000015,20.092764,10.346680,,2.009062,43.169998
1/15/2021,14:45:00,64.018555,0.000000,15.000015,19.892836,14.121033,,1.992812,43.764999
1/15/2021,15:00:00,64.624809,0.000000,15.000015,20.692547,12.324974,,1.998437,44.254997
1/15/2021,15:15:00,68.874794,0.000000,15.000015,19.792871,11.768890,,1.979687,46.354996
1/15/2021,15:30:00,65.806053,0.000000,15.000015,19.892836,6.699875,,2.001874,46.949997
1/15/2021,15:45:00,65.387306,0.000000,15.000015,20.692547,12.830635,,2.033124,46.949997
1/15/2021,16:00:00,64.762314,0.000000,15.000015,19.792871,12.731491,,2.038124,47.019997
1/15/2021,16:15:00,63.299812,0.000000,15.000015,20.092764,10.497658,,1.993437,47.019997
1/15/2021,16:30:00,66.862305,0.000000,15.000015,20.292690,8.620140,,2.031874,46.949997
1/15/2021,16:45:00,64.974808,0.000000,15.000015,19.792871,14.763374,,2.024374,47.019997
1/15/2021,17:00:00,64.493561,0.000000,15.000015,19.892836,12.294914,,1.994062,47.159996
1/15/2021,17:15:00,65.493553,0.000000,15.000015,20.492619,9.116417,,2.011562,47.229996
1/15/2021,17:30:00,64.331062,0.000000,15.000015,19.792871,7.668930,,2.037499,47.264999
1/15/2021,17:45:00,65.118561,0.000000,15.000015,20.092764,5.172707,,1.973437,47.579994
1/15/2021,18:00:00,65.412308,0.000000,15.000015,19.792871,11.575256,,1.984999,47.264999
1/15/2021,18:15:00,65.612305,0.000000,15.000015,19.193087,10.445381,,1.987812,47.229996
1/15/2021,18:30:00,66.243553,0.000000,15.000015,19.293051,7.996765,,2.031250,47.229996
1/15/2021,18:45:00,65.549805,0.000000,15.000015,19.093122,4.857613,,2.028437,46.949997
1/15/2021,19:00:00,66.399803,0.000000,15.000015,19.093122,14.011398,,2.003437,46.984993
1/15/2021,19:15:00,65.287308,0.000000,15.000015,19.093122,11.548820,,1.979062,46.774994
1/15/2021,19:30:00,66.437302,0.000000,15.000015,19.093122,10.084831,,2.060312,46.879997
1/15/2021,19:45:00,65.681053,0.000000,15.000015,19.293051,6.180695,,1.974687,46.949997
1/15/2021,20:00:00,66.218552,0.000000,15.000015,19.293051,13.378387,,1.942812,46.634995
1/15/2021,20:15:00,65.862305,0.000000,15.000015,19.492979,11.796509,,1.985312,46.180000
1/15/2021,20:30:00,64.637306,0.000000,15.000015,19.293051,11.362564,,2.015937,45.829994
1/15/2021,20:45:00,64.881058,0.000000,15.000015,19.193087,6.573532,,2.000000,46.074997
1/15/2021,21:00:00,65.662308,0.000000,15.000015,19.293051,12.490211,,2.041562,46.180000
1/15/2021,21:15:00,65.499809,0.000000,15.000015,19.592943,11.758156,,1.934999,45.969994
1/15/2021,21:30:00,64.049805,0.000000,15.000015,19.692907,8.608017,,2.001874,45.759995
1/15/2021,21:45:00,64.187309,0.000000,15.000015,19.592943,10.302841,,1.990624,45.619995
1/15/2021,22:00:00,65.668556,0.000000,15.000015,19.792871,12.789818,,2.034062,45.549995
1/15/2021,22:15:00,63.637314,0.000000,15.000015,4.298452,9.207703,,0.565312,45.234993
1/15/2021,22:30:00,65.862305,0.000000,15.000015,3.898596,2.392525,,0.499687,45.129997
1/15/2021,22:45:00,67.693550,0.000000,15.000015,3.898596,0.000023,,0.474687,45.164993
1/15/2021,23:00:00,61.287323,0.000000,15.000015,3.998560,0.000023,,0.491562,45.059998
1/15/2021,23:15:00,65.649803,0.000000,15.000015,3.898596,13.196632,,0.491562,45.129997
1/15/2021,23:30:00,64.849808,0.000000,15.000015,3.898596,8.426414,,0.504062,45.269997
1/15/2021,23:45:00,66.974808,0.000000,15.000015,3.998560,1.726059,,0.506250,45.724998
1/16/2021,00:00:00,64.018555,0.000000,15.000015,3.898596,0.000023,,0.515937,46.180000
1/16/2021,00:15:00,62.593567,0.000000,15.000015,3.998560,4.065956,,0.506875,46.250000
1/16/2021,00:30:00,64.218559,0.000000,15.000015,3.998560,6.782021,,0.490937,46.354996
1/16/2021,00:45:00,64.231056,0.000000,15.000015,4.098524,8.188316,,0.490000,46.669998
1/16/2021,01:00:00,63.299812,0.000000,15.000015,4.298452,8.356682,,0.499687,46.529999
1/16/2021,01:15:00,64.706062,0.000000,15.000015,4.098524,15.336868,,0.509062,46.320000
1/16/2021,01:30:00,65.031059,0.000000,15.000015,4.098524,17.246414,,0.495000,45.059998
1/16/2021,01:45:00,64.443550,0.000000,15.000015,3.998560,17.735741,,0.493437,44.394997
1/16/2021,02:00:00,64.331062,0.000000,15.000015,3.898596,21.773232,,0.526250,43.239998
1/16/2021,02:15:00,63.693565,0.000000,15.000015,3.898596,30.481506,,0.520937,42.434998
1/16/2021,02:30:00,64.099808,0.000000,15.000015,3.798632,40.879532,,0.505937,42.959999
1/16/2021,02:45:00,63.624809,0.000000,15.000015,3.798632,50.911381,,0.500000,42.820000
1/16/2021,03:00:00,62.087318,0.000000,15.000015,3.898596,69.304558,,0.492187,42.784996
1/16/2021,03:15:00,59.599823,0.000000,15.000015,3.798632,100.000000,,0.481562,42.924995
1/16/2021,03:30:00,57.737328,0.000000,15.000015,3.698668,100.000000,,0.488125,42.329994
1/16/2021,03:45:00,56.174831,0.000000,15.000015,3.798632,100.000000,,0.504687,42.364998
1/16/2021,04:00:00,55.037338,0.000000,15.000015,3.798632,100.000000,,0.511875,42.574997
1/16/2021,04:15:00,53.849838,0.000000,15.000015,3.898596,100.000000,,0.515000,42.434998
1/16/2021,04:30:00,52.793594,0.000000,15.000015,3.798632,100.000000,,0.485312,41.664993
1/16/2021,04:45:00,52.018593,0.000000,15.000015,3.898596,100.000000,,0.499687,41.070000
1/16/2021,05:00:00,51.599850,0.000000,15.000015,3.798632,100.000000,,0.496250,41.279999
1/16/2021,05:15:00,51.431095,0.000000,15.000015,3.798632,100.000000,,0.492812,41.664993
1/16/2021,05:30:00,50.949848,0.000000,15.000015,3.798632,100.000000,,0.506250,41.559998
1/16/2021,05:45:00,50.712349,0.000000,15.000015,3.798632,100.000000,,0.504062,41.734993
1/16/2021,06:00:00,50.581100,0.000000,15.000015,3.998560,100.000000,,0.503437,41.839996
1/16/2021,06:15:00,50.443596,0.000000,15.000015,3.698668,100.000000,,0.504687,41.875000
1/16/2021,06:30:00,50.249847,0.000000,15.000015,3.798632,100.000000,,0.509062,41.734993
1/16/2021,06:45:00,50.243599,0.000000,15.000015,3.798632,100.000000,,0.504062,41.769997
1/16/2021,07:00:00,50.262348,0.000000,15.000015,3.798632,100.000000,,0.507500,42.504997
1/16/2021,07:15:00,51.131100,0.000000,15.000015,18.993158,100.000000,,1.928124,42.959999
1/16/2021,07:30:00,51.474846,0.000000,15.000015,18.393375,100.000000,,2.035937,43.169998
1/16/2021,07:45:00,51.262348,0.000000,15.000015,19.293051,100.000000,,1.989374,42.644997
1/16/2021,08:00:00,51.218597,0.000000,15.000015,18.693268,100.000000,,2.021562,42.750000
1/16/2021,08:15:00,50.737347,0.000000,15.000015,19.193087,100.000000,,1.979062,42.434998
1/16/2021,08:30:00,50.681095,0.000000,15.000015,19.393015,100.000000,,1.992187,42.364998
1/16/2021,08:45:00,50.624851,0.000000,15.000015,19.093122,100.000000,,1.959999,42.049995
1/16/2021,09:00:00,50.712349,0.000000,15.000015,19.792871,100.000000,,1.945312,42.750000
1/16/2021,09:15:00,50.862350,0.000000,15.000015,19.692907,100.000000,,2.012499,43.029999
1/16/2021,09:30:00,51.162342,0.000000,15.000015,18.993158,100.000000,,2.034687,43.869995
1/16/2021,09:45:00,50.924850,0.000000,15.000015,19.393015,100.000000,,1.884062,44.149994
1/16/2021,10:00:00,51.131100,0.000000,15.000015,18.993158,100.000000,,2.024062,44.359993
1/16/2021,10:15:00,51.218597,0.000000,15.000015,19.193087,100.000000,,2.006875,44.954994
1/16/2021,10:30:00,51.543598,0.000000,15.000015,19.193087,100.000000,,2.009687,44.849998
1/16/2021,10:45:00,51.806095,0.000000,15.000015,19.393015,100.000000,,2.059687,45.059998
1/16/2021,11:00:00,51.993595,0.000000,15.000015,19.393015,100.000000,,2.012499,45.829994
1/16/2021,11:15:00,52.456093,0.000000,15.000015,19.193087,100.000000,,1.997812,46.529999
1/16/2021,11:30:00,52.806091,0.000000,15.000015,19.193087,100.000000,,2.060312,47.159996
1/16/2021,11:45:00,53.087341,0.000000,15.000015,18.993158,100.000000,,2.024062,47.369995
1/16/2021,12:00:00,53.231091,0.000000,15.000015,19.193087,100.000000,,1.990937,46.984993
1/16/2021,12:15:00,53.206093,0.000000,15.000015,19.193087,100.000000,,2.013749,46.949997
1/16/2021,12:30:00,53.512341,0.000000,15.000015,18.793232,100.000000,,2.020937,47.754997
1/16/2021,12:45:00,53.837341,0.000000,15.000015,18.993158,100.000000,,1.980937,47.859993
1/16/2021,13:00:00,53.637344,0.000000,15.000015,19.093122,100.000000,,1.981874,48.349998
1/16/2021,13:15:00,54.206089,0.000000,15.000015,18.693268,100.000000,,1.990624,47.544998
1/16/2021,13:30:00,53.724842,0.000000,15.000015,19.093122,100.000000,,1.971249,46.879997
1/16/2021,13:45:00,54.006092,0.000000,15.000015,19.293051,100.000000,,2.057812,47.649994
1/16/2021,14:00:00,54.318588,0.000000,15.000015,19.492979,100.000000,,1.978750,47.824997
1/16/2021,14:15:00,56.312336,0.000000,15.000015,19.193087,100.000000,,1.992812,48.034996
1/16/2021,14:30:00,59.762321,0.000000,15.000015,19.293051,100.000000,,1.967187,47.859993
1/16/2021,14:45:00,61.649818,0.000000,15.000015,19.293051,100.000000,,1.960624,47.159996
1/16/2021,15:00:00,62.837311,0.000000,15.000015,19.492979,100.000000,,1.998437,47.019997
1/16/2021,15:15:00,64.231056,0.000000,15.000015,19.193087,100.000000,,1.957812,46.669998
1/16/2021,15:30:00,65.331055,0.000000,15.000015,19.492979,99.211021,,2.002500,46.564995
1/16/2021,15:45:00,65.874802,0.000000,15.000015,19.193087,93.970161,,2.029999,45.934998
1/16/2021,16:00:00,65.693558,0.000000,15.000015,19.093122,85.584801,,2.007499,45.864998
1/16/2021,16:15:00,66.174805,0.000000,15.000015,19.193087,77.177353,,1.963749,45.549995
1/16/2021,16:30:00,66.987305,0.000000,15.000015,18.993158,62.298260,,1.967812,45.234993
1/16/2021,16:45:00,66.099800,0.000000,15.000015,19.193087,47.918751,,1.930937,44.954994
1/16/2021,17:00:00,65.312309,0.000000,15.000015,18.993158,43.273224,,1.992812,44.149994
1/16/2021,17:15:00,65.549805,0.000000,15.000015,18.793232,45.647720,,2.026874,43.659996
1/16/2021,17:30:00,65.118561,0.000000,15.000015,18.893194,43.979584,,1.945312,43.449997
1/16/2021,17:45:00,65.018555,0.000000,15.000015,18.393375,42.805580,,1.975937,43.134995
1/16/2021,18:00:00,64.806061,0.000000,15.000015,18.793232,39.459053,,2.029062,42.750000
1/16/2021,18:15:00,64.368561,0.000000,15.000015,18.793232,42.422909,,2.001249,42.539993
1/16/2021,18:30:00,66.268555,0.000000,15.000015,19.093122,28.865143,,2.008124,42.224998
1/16/2021,18:45:00,65.893555,0.000000,15.000015,18.793232,22.533051,,2.004062,41.839996
1/16/2021,19:00:00,65.662308,0.000000,15.000015,18.893194,18.294678,,1.942499,41.454994
1/16/2021,19:15:00,65.993553,0.000000,15.000015,19.093122,16.421638,,1.981874,41.174995
1/16/2021,19:30:00,65.537300,0.000000,15.000015,18.693268,16.917755,,2.020624,40.964996
1/16/2021,19:45:00,64.612305,0.000000,15.000015,18.593304,15.237213,,1.955312,40.754997
1/16/2021,20:00:00,65.287308,0.000000,15.000015,19.293051,14.848671,,1.988124,40.579994
1/16/2021,20:15:00,65.693558,0.000000,15.000015,19.992800,14.138603,,2.085624,40.369995
1/16/2021,20:30:00,63.312309,0.000000,15.000015,18.793232,14.173447,,1.995625,40.439995
1/16/2021,20:45:00,65.593552,0.000000,15.000015,20.092764,16.300102,,1.976249,40.474998
1/16/2021,21:00:00,65.668556,0.000000,15.000015,18.893194,15.192276,,2.051562,40.439995
1/16/2021,21:15:00,63.993561,0.000000,15.000015,18.593304,14.588104,,1.979062,40.369995
1/16/2021,21:30:00,65.568550,0.000000,15.000015,20.292690,14.833885,,1.961562,40.125000
1/16/2021,21:45:00,62.437317,0.000000,15.000015,18.793232,15.862038,,1.980937,40.019997
1/16/2021,22:00:00,65.387306,0.000000,15.000015,19.892836,16.691071,,1.980312,39.844994
1/16/2021,22:15:00,64.718559,0.000000,15.000015,4.298452,13.276039,,0.580000,39.844994
1/16/2021,22:30:00,64.099808,0.000000,15.000015,3.798632,11.898590,,0.523437,39.634995
1/16/2021,22:45:00,67.499802,0.000000,15.000015,3.598704,7.912689,,0.495000,39.424995
1/16/2021,23:00:00,64.437309,0.000000,15.000015,3.798632,14.008560,,0.504687,39.250000
1/16/2021,23:15:00,66.499802,0.000000,15.000015,3.798632,11.954155,,0.501250,39.039993
1/16/2021,23:30:00,66.218552,0.000000,15.000015,3.898596,11.565643,,0.507500,38.829994
1/16/2021,23:45:00,64.256058,0.000000,15.000015,3.698668,8.484779,,0.518750,38.654999
1/17/2021,00:00:00,67.199799,0.000000,15.000015,3.498740,9.475281,,0.504687,38.654999
1/17/2021,00:15:00,63.824814,0.000000,15.000015,3.898596,6.923996,,0.509687,38.479996
1/17/2021,00:30:00,63.649811,0.000000,15.000015,3.798632,14.932762,,0.480937,38.375000
1/17/2021,00:45:00,65.649803,0.000000,15.000015,3.798632,13.850784,,0.494375,38.234993
1/17/2021,01:00:00,65.493553,0.000000,15.000015,3.598704,10.509125,,0.492187,38.234993
1/17/2021,01:15:00,66.399803,0.000000,15.000015,3.698668,7.978203,,0.519375,38.234993
1/17/2021,01:30:00,63.368561,0.000000,15.000015,3.798632,11.115128,,0.513750,38.164993
1/17/2021,01:45:00,65.693558,0.000000,15.000015,3.698668,14.937744,,0.496875,37.954994
1/17/2021,02:00:00,64.874802,0.000000,15.000015,3.798632,12.294975,,0.525000,37.954994
1/17/2021,02:15:00,64.499809,0.000000,15.000015,3.698668,10.641823,,0.495000,37.849998
1/17/2021,02:30:00,65.568550,0.000000,15.000015,3.898596,9.504524,,0.488750,37.744995
1/17/2021,02:45:00,63.118561,0.000000,15.000015,3.798632,9.757500,,0.521562,37.570000
1/17/2021,03:00:00,66.212303,0.000000,15.000015,3.798632,14.271103,,0.493437,37.674995
1/17/2021,03:15:00,63.712311,0.000000,15.000015,3.798632,13.225227,,0.477500,37.359993
1/17/2021,03:30:00,66.062309,0.000000,15.000015,3.698668,13.411499,,0.511562,37.149994
1/17/2021,03:45:00,65.581055,0.000000,15.000015,3.698668,9.326401,,0.494375,37.149994
1/17/2021,04:00:00,63.018562,0.000000,15.000015,3.798632,9.052917,,0.495625,37.009995
1/17/2021,04:15:00,65.456062,0.000000,15.000015,3.798632,13.207642,,0.497187,36.869995
1/17/2021,04:30:00,65.006050,0.000000,15.000015,3.798632,12.954803,,0.492187,36.869995
1/17/2021,04:45:00,65.299805,0.000000,15.000015,3.798632,14.080978,,0.520937,36.729996
1/17/2021,05:00:00,65.131058,0.000000,15.000015,3.698668,11.739670,,0.516562,36.659996
1/17/2021,05:15:00,64.268555,0.000000,15.000015,3.698668,12.045479,,0.493750,36.555000
1/17/2021,05:30:00,64.824806,0.000000,15.000015,3.698668,12.802559,,0.491562,36.834999
1/17/2021,05:45:00,64.849808,0.000000,15.000015,3.698668,14.704300,,0.485937,37.044998
1/17/2021,06:00:00,64.937309,0.000000,15.000015,3.698668,10.602585,,0.500000,36.939995
1/17/2021,06:15:00,64.849808,0.000000,15.000015,3.598704,10.337883,,0.490625,36.834999
1/17/2021,06:30:00,62.893570,0.000000,15.000015,3.598704,11.945114,,0.502500,37.149994
1/17/2021,06:45:00,63.649811,0.000000,15.000015,3.698668,14.685890,,0.520625,37.359993
1/17/2021,07:00:00,64.606056,0.000000,15.000015,3.698668,15.146103,,0.504687,37.324997
1/17/2021,07:15:00,64.793556,0.000000,15.000015,18.793232,17.507584,,2.009062,37.324997
1/17/2021,07:30:00,64.556061,0.000000,15.000015,18.493340,17.158981,,2.042499,37.219994
1/17/2021,07:45:00,65.862305,0.000000,15.000015,18.693268,16.037270,,1.979687,37.149994
1/17/2021,08:00:00,65.356056,0.000000,15.000015,18.693268,19.092995,,1.976249,37.570000
1/17/2021,08:15:00,65.243553,0.000000,15.000015,18.793232,17.883522,,1.964999,37.849998
1/17/2021,08:30:00,64.974808,0.000000,15.000015,18.993158,17.096039,,1.981874,38.024994
1/17/2021,08:45:00,65.312309,0.000000,15.000015,18.793232,15.504204,,2.027187,38.375000
1/17/2021,09:00:00,65.143555,0.000000,15.000015,18.993158,16.210098,,1.975937,38.724998
1/17/2021,09:15:00,62.737312,0.000000,15.000015,18.893194,17.305504,,1.987187,39.144997
1/17/2021,09:30:00,64.649811,0.000000,15.000015,19.293051,16.636673,,2.018749,39.459999
1/17/2021,09:45:00,65.974808,0.000000,15.000015,18.693268,16.267723,,2.024062,39.844994
1/17/2021,10:00:00,65.231056,0.000000,15.000015,18.593304,15.072609,,1.997187,40.334999
1/17/2021,10:15:00,64.218559,0.000000,15.000015,18.793232,13.906380,,1.971874,41.034996
1/17/2021,10:30:00,64.931053,0.000000,15.000015,19.093122,13.700386,,2.047187,41.279999
1/17/2021,10:45:00,66.162308,0.000000,15.000015,19.193087,16.017509,,2.020624,42.364998
1/17/2021,11:00:00,65.118561,0.000000,15.000015,18.893194,14.341690,,1.998437,42.680000
1/17/2021,11:15:00,64.949806,0.000000,15.000015,18.893194,14.296242,,2.045937,42.329994
1/17/2021,11:30:00,65.612305,0.000000,15.000015,18.993158,12.464233,,1.994062,42.820000
1/17/2021,11:45:00,65.412308,0.000000,15.000015,19.093122,10.712273,,1.967187,43.134995
1/17/2021,12:00:00,66.006050,0.000000,15.000015,19.193087,15.045540,,1.978125,43.834999
1/17/2021,12:15:00,63.874809,0.000000,15.000015,19.193087,14.630104,,2.040312,43.834999
1/17/2021,12:30:00,65.331055,0.000000,15.000015,19.293051,13.308479,,1.960937,43.974998
1/17/2021,12:45:00,65.837303,0.000000,15.000015,19.492979,12.644516,,2.019375,44.464996
1/17/2021,13:00:00,62.974808,0.000000,15.000015,19.293051,12.786652,,2.034687,44.430000
1/17/2021,13:15:00,65.456062,0.000000,15.000015,18.993158,14.496094,,1.970624,44.044998
1/17/2021,13:30:00,64.693558,0.000000,15.000015,18.693268,14.095055,,2.004687,44.254997
1/17/2021,13:45:00,65.074814,0.000000,15.000015,18.893194,11.346703,,1.971249,44.779999
1/17/2021,14:00:00,65.443558,0.000000,15.000015,18.993158,9.935585,,1.985937,44.464996
1/17/2021,14:15:00,66.118561,0.000000,15.000015,19.193087,18.449455,,2.015312,44.849998
1/17/2021,14:30:00,65.493553,0.000000,15.000015,18.993158,14.161125,,1.989374,44.954994
1/17/2021,14:45:00,65.099808,0.000000,15.000015,18.793232,12.268402,,2.008124,44.954994
1/17/2021,15:00:00,63.256065,0.000000,15.000015,18.893194,10.442253,,2.016562,45.375000
1/17/2021,15:15:00,65.974808,0.000000,15.000015,19.293051,14.275658,,2.002500,45.059998
1/17/2021,15:30:00,65.443558,0.000000,15.000015,18.793232,13.584877,,1.991562,45.059998
1/17/2021,15:45:00,65.456062,0.000000,15.000015,18.693268,10.179688,,1.983749,45.234993
1/17/2021,16:00:00,64.749809,0.000000,15.000015,19.093122,8.581573,,1.996874,44.919998
1/17/2021,16:15:00,64.762314,0.000000,15.000015,18.893194,13.607231,,2.009687,45.059998
1/17/2021,16:30:00,64.174805,0.000000,15.000015,18.693268,13.250938,,2.032500,44.849998
1/17/2021,16:45:00,65.062302,0.000000,15.000015,18.693268,10.713020,,1.993437,44.779999
1/17/2021,17:00:00,64.906059,0.000000,15.000015,18.593304,11.217224,,1.997187,44.674995
1/17/2021,17:15:00,65.212311,0.000000,15.000015,18.993158,13.266983,,2.016562,44.639999
1/17/2021,17:30:00,64.624809,0.000000,15.000015,19.393015,12.317482,,1.985312,44.534996
1/17/2021,17:45:00,64.624809,0.000000,15.000015,18.893194,12.448151,,1.990624,44.464996
1/17/2021,18:00:00,63.668556,0.000000,15.000015,18.993158,9.202858,,2.029062,44.570000
1/17/2021,18:15:00,65.874802,0.000000,15.000015,19.093122,14.407326,,2.001249,44.430000
1/17/2021,18:30:00,65.343559,0.000000,15.000015,18.793232,14.311653,,1.984374,44.359993
1/17/2021,18:45:00,64.962303,0.000000,15.000015,18.993158,12.880798,,1.998437,44.254997
1/17/2021,19:00:00,65.243553,0.000000,15.000015,18.993158,8.375793,,2.034062,44.254997
1/17/2021,19:15:00,66.218552,0.000000,15.000015,18.993158,15.014206,,2.018749,44.359993
1/17/2021,19:30:00,65.187309,0.000000,15.000015,18.693268,12.983452,,2.022812,44.149994
1/17/2021,19:45:00,65.874802,0.000000,15.000015,19.293051,12.956635,,2.025624,43.974998
1/17/2021,20:00:00,65.637306,0.000000,15.000015,19.193087,9.063721,,2.021562,44.044998
1/17/2021,20:15:00,65.118561,0.000000,15.000015,18.793232,13.595367,,2.031874,43.939995
1/17/2021,20:30:00,65.218552,0.000000,15.000015,18.593304,12.394424,,2.039687,43.974998
1/17/2021,20:45:00,65.162315,0.000000,15.000015,18.693268,11.552505,,1.980312,43.764999
1/17/2021,21:00:00,65.524803,0.000000,15.000015,18.693268,9.376808,,1.976874,43.449997
1/17/2021,21:15:00,64.524803,0.000000,15.000015,18.693268,14.785057,,1.977499,43.239998
1/17/2021,21:30:00,65.849808,0.000000,15.000015,19.193087,13.816292,,1.994062,43.344994
1/17/2021,21:45:00,64.512314,0.000000,15.000015,19.093122,12.256371,,2.010937,43.274994
1/17/2021,22:00:00,65.131058,0.000000,15.000015,18.993158,10.766312,,2.028437,43.134995
1/17/2021,22:15:00,66.781052,0.000000,15.000015,3.998560,11.282669,,0.556250,43.134995
1/17/2021,22:30:00,68.974800,0.000000,15.000015,3.698668,0.000023,,0.490000,42.820000
1/17/2021,22:45:00,63.031059,0.000000,15.000015,3.598704,4.349525,,0.495625,42.820000
1/17/2021,23:00:00,65.074814,0.000000,15.000015,3.598704,4.058578,,0.501875,42.784996
1/17/2021,23:15:00,65.806053,0.000000,15.000015,3.698668,0.000023,,0.495000,42.784996
1/17/2021,23:30:00,66.343552,0.000000,15.000015,3.698668,9.534012,,0.495625,42.750000
1/17/2021,23:45:00,62.793556,0.000000,15.000015,3.798632,10.758339,,0.493750,42.750000
1/18/2021,00:00:00,67.693550,0.000000,15.000015,3.698668,6.860069,,0.516562,42.854996
1/18/2021,00:15:00,65.849808,0.000000,15.000015,3.698668,1.816734,,0.511875,42.854996
1/18/2021,00:30:00,60.487320,0.000000,15.000015,3.598704,8.812065,,0.488750,42.644997
1/18/2021,00:45:00,66.118561,0.000000,15.000015,3.598704,12.024971,,0.489375,42.539993
1/18/2021,01:00:00,64.537308,0.000000,15.000015,3.798632,6.719597,,0.503437,42.049995
1/18/2021,01:15:00,64.118561,0.000000,15.000015,3.798632,7.886673,,0.511875,41.839996
1/18/2021,01:30:00,63.737312,0.000000,15.000015,3.598704,2.379539,,0.506250,41.454994
1/18/2021,01:45:00,64.681061,0.000000,15.000015,3.798632,10.091377,,0.499062,41.349998
1/18/2021,02:00:00,66.087303,0.000000,15.000015,3.698668,8.594589,,0.509687,41.070000
1/18/2021,02:15:00,63.231064,0.000000,15.000015,3.598704,9.763428,,0.506875,41.034996
1/18/2021,02:30:00,64.162315,0.000000,15.000015,3.798632,9.332901,,0.495000,40.824997
1/18/2021,02:45:00,61.299820,0.000000,15.000015,3.798632,14.635506,,0.531875,40.649994
1/18/2021,03:00:00,65.043556,0.000000,15.000015,3.698668,12.273613,,0.489375,40.544998
1/18/2021,03:15:00,64.243561,0.000000,15.000015,3.898596,8.330261,,0.497812,40.439995
1/18/2021,03:30:00,65.993553,0.000000,15.000015,3.698668,10.984955,,0.493437,40.474998
1/18/2021,03:45:00,66.606049,0.000000,15.000015,3.698668,9.500862,,0.487812,40.369995
1/18/2021,04:00:00,64.162315,0.000000,15.000015,3.798632,11.710678,,0.502500,40.334999
1/18/2021,04:15:00,65.018555,0.000000,15.000015,3.698668,9.876152,,0.507500,40.159996
1/18/2021,04:30:00,64.918556,0.000000,15.000015,3.798632,10.544678,,0.497812,39.949997
