Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
1/18/2021,04:45:00,63.331062,0.000000,15.000015,3.798632,10.224678,,0.517187,39.949997
1/18/2021,05:00:00,61.312317,0.000000,15.000015,3.698668,13.059364,,0.517812,39.774994
1/18/2021,05:15:00,65.549805,0.000000,15.000015,3.898596,14.096962,,0.496875,39.774994
1/18/2021,05:30:00,65.174805,0.000000,15.000015,3.798632,12.056099,,0.500000,39.564995
1/18/2021,05:45:00,65.774811,0.000000,15.000015,3.798632,12.194359,,0.492187,39.424995
1/18/2021,06:00:00,64.974808,0.000000,15.000015,3.998560,6.758675,,0.518750,39.354996
1/18/2021,06:15:00,63.537308,0.000000,15.000015,3.698668,14.958244,,0.506875,39.529999
1/18/2021,06:30:00,66.162308,0.000000,15.000015,3.698668,12.317291,,0.473437,39.250000
1/18/2021,06:45:00,65.231056,0.000000,15.000015,3.798632,12.919136,,0.488750,39.039993
1/18/2021,07:00:00,65.887299,0.000000,15.000015,3.698668,11.930519,,0.483124,39.074997
1/18/2021,07:15:00,64.706062,0.000000,15.000015,21.192368,15.703331,,2.009687,38.969994
1/18/2021,07:30:00,65.493553,0.000000,15.000015,20.992439,19.144531,,2.034062,39.039993
1/18/2021,07:45:00,65.399811,0.000000,15.000015,21.292332,18.678871,,2.026249,39.180000
1/18/2021,08:00:00,64.874802,0.000000,15.000015,20.992439,16.833611,,1.999062,39.354996
1/18/2021,08:15:00,64.162315,0.000000,15.000015,20.492619,15.936714,,2.024062,39.424995
1/18/2021,08:30:00,63.937309,0.000000,15.000015,19.692907,15.272614,,1.972812,39.949997
1/18/2021,08:45:00,66.043549,0.000000,15.000015,19.393015,17.674118,,1.988749,40.055000
1/18/2021,09:00:00,65.018555,0.000000,15.000015,19.592943,15.593811,,1.953749,40.369995
1/18/2021,09:15:00,66.143555,0.000000,15.000015,19.492979,15.784431,,1.966249,40.614998
1/18/2021,09:30:00,64.118561,0.000000,15.000015,19.792871,13.993683,,2.015000,40.824997
1/18/2021,09:45:00,65.724808,0.000000,15.000015,19.592943,12.420479,,2.007499,41.349998
1/18/2021,10:00:00,64.087311,0.000000,15.000015,20.092764,16.365562,,1.992187,41.875000
1/18/2021,10:15:00,64.612305,0.000000,15.000015,19.492979,14.392639,,2.007499,42.959999
1/18/2021,10:30:00,65.018555,0.000000,15.000015,18.793232,13.168373,,1.997187,43.625000
1/18/2021,10:45:00,65.774811,0.000000,15.000015,19.492979,11.753685,,2.016562,43.834999
1/18/2021,11:00:00,63.099815,0.000000,15.000015,19.492979,14.201332,,1.966874,44.324997
1/18/2021,11:15:00,65.324806,0.000000,15.000015,19.792871,16.014778,,2.064687,44.359993
1/18/2021,11:30:00,65.568550,0.000000,15.000015,19.992800,13.187630,,1.990937,44.849998
1/18/2021,11:45:00,64.343559,0.000000,15.000015,20.292690,9.035126,,2.009062,45.234993
1/18/2021,12:00:00,63.749809,0.000000,15.000015,20.492619,9.134384,,1.994375,45.549995
1/18/2021,12:15:00,65.324806,0.000000,15.000015,20.092764,13.520638,,2.006875,45.549995
1/18/2021,12:30:00,65.231056,0.000000,15.000015,19.892836,13.608719,,1.999687,45.654999
1/18/2021,12:45:00,65.581055,0.000000,15.000015,20.092764,9.587265,,1.984374,45.619995
1/18/2021,13:00:00,66.274803,0.000000,15.000015,19.792871,9.071442,,2.006249,46.074997
1/18/2021,13:15:00,65.637306,0.000000,15.000015,19.792871,14.667320,,2.020624,44.744995
1/18/2021,13:30:00,64.949806,0.000000,15.000015,20.192728,13.295418,,1.944062,44.919998
1/18/2021,13:45:00,64.893562,0.000000,15.000015,19.892836,13.052666,,1.979062,45.864998
1/18/2021,14:00:00,66.031059,0.000000,15.000015,19.492979,10.980125,,2.005312,46.074997
1/18/2021,14:15:00,66.118561,0.000000,15.000015,19.492979,13.516327,,2.011562,45.759995
1/18/2021,14:30:00,64.949806,0.000000,15.000015,20.892475,13.735237,,2.010937,45.829994
1/18/2021,14:45:00,66.356056,0.000000,15.000015,20.392654,12.010628,,2.024062,45.375000
1/18/2021,15:00:00,65.681053,0.000000,15.000015,19.892836,7.543411,,2.005937,45.864998
1/18/2021,15:15:00,66.031059,0.000000,15.000015,20.892475,13.807922,,2.010312,46.074997
1/18/2021,15:30:00,64.368561,0.000000,15.000015,19.293051,13.585106,,2.018124,45.479996
1/18/2021,15:45:00,65.131058,0.000000,15.000015,19.393015,10.937630,,1.994062,45.234993
1/18/2021,16:00:00,64.256058,0.000000,15.000015,20.592583,7.851616,,1.990937,45.479996
1/18/2021,16:15:00,64.987312,0.000000,15.000015,19.592943,13.330170,,2.015312,44.954994
1/18/2021,16:30:00,65.381058,0.000000,15.000015,18.993158,13.610954,,1.982500,44.639999
1/18/2021,16:45:00,65.049805,0.000000,15.000015,20.392654,10.760094,,1.960624,44.219994
1/18/2021,17:00:00,62.424812,0.000000,15.000015,19.992800,15.569954,,2.018749,44.079994
1/18/2021,17:15:00,63.793564,0.000000,15.000015,19.592943,14.366127,,2.015937,43.555000
1/18/2021,17:30:00,65.806053,0.000000,15.000015,19.492979,12.883087,,2.009062,43.344994
1/18/2021,17:45:00,65.356056,0.000000,15.000015,20.392654,11.457169,,1.920312,43.274994
1/18/2021,18:00:00,64.481056,0.000000,15.000015,19.093122,17.791061,,2.011874,43.169998
1/18/2021,18:15:00,66.256058,0.000000,15.000015,18.793232,15.313637,,2.020937,42.539993
1/18/2021,18:30:00,64.568558,0.000000,15.000015,18.793232,14.605865,,1.982500,42.434998
1/18/2021,18:45:00,65.274803,0.000000,15.000015,19.193087,12.102524,,1.981562,42.049995
1/18/2021,19:00:00,64.949806,0.000000,15.000015,19.293051,17.483421,,2.016562,41.875000
1/18/2021,19:15:00,65.818558,0.000000,15.000015,19.193087,16.323296,,2.002500,41.524994
1/18/2021,19:30:00,65.099808,0.000000,15.000015,18.793232,14.534187,,2.031874,41.349998
1/18/2021,19:45:00,65.424812,0.000000,15.000015,18.893194,12.510712,,2.026874,41.034996
1/18/2021,20:00:00,65.637306,0.000000,15.000015,18.893194,16.308571,,1.974687,40.754997
1/18/2021,20:15:00,65.437302,0.000000,15.000015,19.093122,16.555496,,1.969062,40.649994
1/18/2021,20:30:00,64.906059,0.000000,15.000015,18.993158,14.467239,,2.028437,40.439995
1/18/2021,20:45:00,64.187309,0.000000,15.000015,19.293051,14.641815,,2.003124,40.264999
1/18/2021,21:00:00,63.862312,0.000000,15.000015,19.193087,17.245918,,2.003124,40.055000
1/18/2021,21:15:00,64.087311,0.000000,15.000015,18.593304,17.351341,,2.001874,40.055000
1/18/2021,21:30:00,65.424812,0.000000,15.000015,19.293051,16.425621,,1.960624,39.949997
1/18/2021,21:45:00,65.412308,0.000000,15.000015,19.093122,14.293289,,1.966249,39.879997
1/18/2021,22:00:00,64.681061,0.000000,15.000015,18.893194,14.719330,,1.954687,39.739998
1/18/2021,22:15:00,65.437302,0.000000,15.000015,4.398416,12.451553,,0.564687,39.669998
1/18/2021,22:30:00,65.031059,0.000000,15.000015,3.798632,11.072937,,0.502500,39.529999
1/18/2021,22:45:00,65.537300,0.000000,15.000015,3.798632,8.830276,,0.502500,39.529999
1/18/2021,23:00:00,63.062309,0.000000,15.000015,3.898596,9.175240,,0.504687,39.354996
1/18/2021,23:15:00,63.606064,0.000000,15.000015,3.698668,12.934090,,0.522187,38.864998
1/18/2021,23:30:00,64.693558,0.000000,15.000015,3.698668,14.799210,,0.502812,38.549995
1/18/2021,23:45:00,65.624802,0.000000,15.000015,3.798632,10.577774,,0.505937,38.269997
1/19/2021,00:00:00,65.762306,0.000000,15.000015,3.698668,11.704155,,0.505312,37.954994
1/19/2021,00:15:00,66.331055,0.000000,15.000015,3.698668,8.787415,,0.505937,37.534996
1/19/2021,00:30:00,64.781059,0.000000,15.000015,3.798632,15.283562,,0.501250,37.464996
1/19/2021,00:45:00,66.343552,0.000000,15.000015,3.598704,13.993225,,0.485312,37.149994
1/19/2021,01:00:00,63.712311,0.000000,15.000015,3.698668,13.023926,,0.489375,36.834999
1/19/2021,01:15:00,64.706062,0.000000,15.000015,3.798632,10.980789,,0.479687,36.729996
1/19/2021,01:30:00,63.693565,0.000000,15.000015,3.798632,8.707253,,0.514375,36.555000
1/19/2021,01:45:00,64.937309,0.000000,15.000015,3.898596,17.540794,,0.484375,36.555000
1/19/2021,02:00:00,64.724808,0.000000,15.000015,3.798632,12.146698,,0.510312,36.484993
1/19/2021,02:15:00,64.662308,0.000000,15.000015,3.698668,14.582840,,0.498437,36.484993
1/19/2021,02:30:00,65.143555,0.000000,15.000015,3.798632,13.621651,,0.497812,36.344994
1/19/2021,02:45:00,62.737312,0.000000,15.000015,3.598704,9.899651,,0.502812,36.379997
1/19/2021,03:00:00,67.218544,0.000000,15.000015,3.798632,14.163506,,0.487187,36.519997
1/19/2021,03:15:00,64.499809,0.000000,15.000015,3.898596,13.929802,,0.532500,36.659996
1/19/2021,03:30:00,65.693558,0.000000,15.000015,3.698668,13.982521,,0.484375,36.519997
1/19/2021,03:45:00,65.018555,0.000000,15.000015,3.798632,12.454887,,0.507500,36.555000
1/19/2021,04:00:00,63.949814,0.000000,15.000015,3.798632,12.288948,,0.502500,36.764999
1/19/2021,04:15:00,66.749802,0.000000,15.000015,3.698668,13.921127,,0.511875,36.659996
1/19/2021,04:30:00,65.131058,0.000000,15.000015,3.998560,13.117310,,0.500000,36.659996
1/19/2021,04:45:00,64.231056,0.000000,15.000015,3.898596,11.868782,,0.493437,36.659996
1/19/2021,05:00:00,64.662308,0.000000,15.000015,3.798632,11.308037,,0.482500,36.659996
1/19/2021,05:15:00,65.118561,0.000000,15.000015,3.898596,7.981979,,0.511562,36.555000
1/19/2021,05:30:00,66.943558,0.000000,15.000015,3.698668,13.573761,,0.500625,36.449997
1/19/2021,05:45:00,64.156059,0.000000,15.000015,3.798632,15.044991,,0.489375,36.344994
1/19/2021,06:00:00,65.481056,0.000000,15.000015,3.898596,12.006561,,0.515312,36.274994
1/19/2021,06:15:00,65.299805,0.000000,15.000015,3.598704,11.137314,,0.494375,36.239998
1/19/2021,06:30:00,65.481056,0.000000,15.000015,3.598704,10.067574,,0.495625,36.134995
1/19/2021,06:45:00,64.612305,0.000000,15.000015,3.798632,16.726280,,0.517187,36.134995
1/19/2021,07:00:00,64.649811,0.000000,15.000015,3.798632,13.513161,,0.493437,36.029999
1/19/2021,07:15:00,64.874802,0.000000,15.000015,21.592222,20.003120,,2.004062,36.134995
1/19/2021,07:30:00,66.006050,0.000000,15.000015,20.892475,19.058601,,2.033437,36.239998
1/19/2021,07:45:00,65.031059,0.000000,15.000015,20.892475,18.588921,,2.003437,36.379997
1/19/2021,08:00:00,63.637314,0.000000,15.000015,21.092403,20.540764,,2.018749,36.484993
1/19/2021,08:15:00,65.468559,0.000000,15.000015,20.492619,19.367363,,2.002500,36.449997
1/19/2021,08:30:00,65.274803,0.000000,15.000015,20.092764,19.247681,,2.064687,37.254997
1/19/2021,08:45:00,65.018555,0.000000,15.000015,19.892836,17.743599,,1.969062,37.430000
1/19/2021,09:00:00,64.881058,0.000000,15.000015,19.293051,15.431496,,1.997187,37.919998
1/19/2021,09:15:00,65.837303,0.000000,15.000015,19.492979,15.751167,,1.951874,38.059998
1/19/2021,09:30:00,65.987312,0.000000,15.000015,19.393015,18.789993,,1.988124,38.375000
1/19/2021,09:45:00,63.993561,0.000000,15.000015,19.792871,17.557350,,2.013749,38.829994
1/19/2021,10:00:00,64.568558,0.000000,15.000015,19.592943,15.585724,,1.993437,39.250000
1/19/2021,10:15:00,65.049805,0.000000,15.000015,19.692907,14.370361,,2.014374,40.229996
1/19/2021,10:30:00,64.962303,0.000000,15.000015,19.692907,15.333763,,1.989999,40.474998
1/19/2021,10:45:00,65.762306,0.000000,15.000015,20.892475,17.837883,,1.901562,41.070000
1/19/2021,11:00:00,64.824806,0.000000,15.000015,20.292690,16.204926,,1.988749,41.559998
1/19/2021,11:15:00,65.324806,0.000000,15.000015,20.192728,14.761292,,1.958124,42.154999
1/19/2021,11:30:00,64.987312,0.000000,15.000015,20.692547,15.186058,,2.009687,41.734993
1/19/2021,11:45:00,65.268555,0.000000,15.000015,19.892836,13.168388,,2.005937,41.559998
1/19/2021,12:00:00,65.637306,0.000000,15.000015,19.892836,17.389923,,2.006249,41.734993
1/19/2021,12:15:00,64.881058,0.000000,15.000015,20.192728,16.029869,,1.962187,41.875000
1/19/2021,12:30:00,65.356056,0.000000,15.000015,20.192728,14.226242,,2.009687,42.224998
1/19/2021,12:45:00,64.468567,0.000000,15.000015,19.792871,13.587448,,1.974687,42.574997
1/19/2021,13:00:00,64.043556,0.000000,15.000015,19.692907,17.300415,,1.921875,42.154999
1/19/2021,13:15:00,65.624802,0.000000,15.000015,20.092764,15.742165,,1.939062,42.049995
1/19/2021,13:30:00,64.693558,0.000000,15.000015,19.492979,15.770203,,1.966874,41.139999
1/19/2021,13:45:00,65.737305,0.000000,15.000015,19.792871,14.996811,,1.954687,41.945000
1/19/2021,14:00:00,62.949814,0.000000,15.000015,20.092764,16.529121,,2.034062,41.734993
1/19/2021,14:15:00,65.187309,0.000000,15.000015,19.592943,17.268387,,1.962812,42.014999
1/19/2021,14:30:00,64.162315,0.000000,15.000015,19.492979,15.704285,,2.013124,42.119995
1/19/2021,14:45:00,64.881058,0.000000,15.000015,20.192728,13.731094,,2.052812,42.224998
1/19/2021,15:00:00,64.162315,0.000000,15.000015,19.393015,12.352196,,2.029687,42.119995
1/19/2021,15:15:00,64.387314,0.000000,15.000015,19.293051,16.380859,,1.983124,42.014999
1/19/2021,15:30:00,64.637306,0.000000,15.000015,19.592943,15.982071,,1.963437,42.049995
1/19/2021,15:45:00,66.006050,0.000000,15.000015,19.992800,14.165184,,2.009687,42.154999
1/19/2021,16:00:00,64.499809,0.000000,15.000015,19.293051,14.740425,,1.992187,41.629997
1/19/2021,16:15:00,65.043556,0.000000,15.000015,19.592943,16.704994,,2.004062,40.859993
1/19/2021,16:30:00,65.468559,0.000000,15.000015,19.892836,15.799675,,1.985312,40.719994
1/19/2021,16:45:00,64.768555,0.000000,15.000015,19.293051,16.055695,,2.008749,40.299995
1/19/2021,17:00:00,64.974808,0.000000,15.000015,19.393015,13.692909,,2.017812,40.229996
1/19/2021,17:15:00,65.387306,0.000000,15.000015,19.393015,17.181908,,2.001874,40.229996
1/19/2021,17:30:00,64.906059,0.000000,15.000015,19.592943,17.572266,,1.980312,40.159996
1/19/2021,17:45:00,65.612305,0.000000,15.000015,19.992800,15.719391,,2.068749,40.159996
1/19/2021,18:00:00,65.062302,0.000000,15.000015,19.193087,14.450089,,2.020624,39.949997
1/19/2021,18:15:00,63.706055,0.000000,15.000015,18.593304,18.038078,,2.002500,39.844994
1/19/2021,18:30:00,65.737305,0.000000,15.000015,18.693268,16.957428,,1.960624,39.669998
1/19/2021,18:45:00,65.187309,0.000000,15.000015,18.693268,17.553711,,2.006249,39.529999
1/19/2021,19:00:00,65.468559,0.000000,15.000015,18.793232,15.473480,,1.955937,39.529999
1/19/2021,19:15:00,65.087303,0.000000,15.000015,18.793232,15.306831,,2.006875,39.320000
1/19/2021,19:30:00,65.549805,0.000000,15.000015,18.593304,18.490822,,1.976874,39.320000
1/19/2021,19:45:00,63.862312,0.000000,15.000015,19.093122,16.537697,,2.019375,39.459999
1/19/2021,20:00:00,65.212311,0.000000,15.000015,18.893194,16.070419,,2.014374,39.250000
1/19/2021,20:15:00,64.549805,0.000000,15.000015,18.693268,16.066872,,1.995625,39.144997
1/19/2021,20:30:00,65.568550,0.000000,15.000015,18.693268,14.381157,,2.011562,39.074997
1/19/2021,20:45:00,64.737305,0.000000,15.000015,18.593304,17.642036,,1.993437,39.074997
1/19/2021,21:00:00,64.043556,0.000000,15.000015,18.993158,17.395454,,2.015937,39.250000
1/19/2021,21:15:00,64.724808,0.000000,15.000015,18.793232,15.772202,,1.970000,39.250000
1/19/2021,21:30:00,65.456062,0.000000,15.000015,18.793232,15.139648,,1.992812,39.144997
1/19/2021,21:45:00,63.712311,0.000000,15.000015,18.793232,15.949493,,2.033124,39.144997
1/19/2021,22:00:00,65.443558,0.000000,15.000015,18.893194,17.148033,,1.992187,38.934998
1/19/2021,22:15:00,63.793564,0.000000,15.000015,4.098524,13.762604,,0.569062,39.039993
1/19/2021,22:30:00,64.524803,0.000000,15.000015,3.698668,12.629387,,0.502500,38.934998
1/19/2021,22:45:00,66.737305,0.000000,15.000015,3.798632,8.036224,,0.483124,38.934998
1/19/2021,23:00:00,61.218567,0.000000,15.000015,3.898596,10.320656,,0.501875,38.724998
1/19/2021,23:15:00,66.887306,0.000000,15.000015,3.698668,14.458443,,0.490000,38.829994
1/19/2021,23:30:00,65.499809,0.000000,15.000015,3.698668,11.006332,,0.488125,38.759995
1/19/2021,23:45:00,65.662308,0.000000,15.000015,3.798632,10.586487,,0.504687,38.759995
1/20/2021,00:00:00,65.356056,0.000000,15.000015,3.698668,6.988846,,0.531875,38.759995
1/20/2021,00:15:00,63.312309,0.000000,15.000015,3.698668,9.182831,,0.480937,38.549995
1/20/2021,00:30:00,65.681053,0.000000,15.000015,3.798632,12.880592,,0.534062,38.234993
1/20/2021,00:45:00,63.849815,0.000000,15.000015,3.698668,13.098022,,0.512500,38.164993
1/20/2021,01:00:00,64.862312,0.000000,15.000015,3.798632,11.514603,,0.488125,38.269997
1/20/2021,01:15:00,63.437309,0.000000,15.000015,3.798632,12.050072,,0.492812,38.479996
1/20/2021,01:30:00,66.949806,0.000000,15.000015,3.798632,7.211319,,0.490937,38.724998
1/20/2021,01:45:00,66.331055,0.000000,15.000015,3.898596,12.791748,,0.505937,38.864998
1/20/2021,02:00:00,64.006058,0.000000,15.000015,3.598704,12.404877,,0.490000,38.829994
1/20/2021,02:15:00,64.987312,0.000000,15.000015,3.798632,12.369591,,0.470000,38.864998
1/20/2021,02:30:00,64.993561,0.000000,15.000015,3.898596,8.160263,,0.515312,38.829994
1/20/2021,02:45:00,63.412308,0.000000,15.000015,3.798632,10.644142,,0.494375,38.654999
1/20/2021,03:00:00,66.006050,0.000000,15.000015,3.798632,12.394791,,0.495000,38.724998
1/20/2021,03:15:00,64.624809,0.000000,15.000015,3.898596,12.075729,,0.520625,38.864998
1/20/2021,03:30:00,65.549805,0.000000,15.000015,3.798632,9.464699,,0.506875,39.180000
1/20/2021,03:45:00,63.637314,0.000000,15.000015,3.998560,8.166405,,0.499062,39.669998
1/20/2021,04:00:00,60.949814,0.000000,15.000015,3.898596,12.450615,,0.514375,39.354996
1/20/2021,04:15:00,66.774803,0.000000,15.000015,3.898596,13.888565,,0.481875,39.039993
1/20/2021,04:30:00,65.087303,0.000000,15.000015,3.998560,13.838379,,0.483750,39.354996
1/20/2021,04:45:00,65.606056,0.000000,15.000015,3.798632,8.425232,,0.497187,39.459999
1/20/2021,05:00:00,63.274811,0.000000,15.000015,3.898596,8.913948,,0.485312,39.320000
1/20/2021,05:15:00,62.931061,0.000000,15.000015,3.998560,15.066505,,0.525625,39.284996
1/20/2021,05:30:00,65.818558,0.000000,15.000015,3.698668,11.545883,,0.517187,39.250000
1/20/2021,05:45:00,64.793556,0.000000,15.000015,3.798632,11.520058,,0.498437,39.634995
1/20/2021,06:00:00,65.581055,0.000000,15.000015,3.798632,8.209984,,0.533125,39.424995
1/20/2021,06:15:00,63.424820,0.000000,15.000015,3.698668,11.374893,,0.484375,38.969994
1/20/2021,06:30:00,65.624802,0.000000,15.000015,3.998560,12.236572,,0.490937,38.864998
1/20/2021,06:45:00,63.962303,0.000000,15.000015,3.898596,14.937416,,0.522812,38.619995
1/20/2021,07:00:00,66.781052,0.000000,15.000015,3.798632,12.762215,,0.488750,37.534996
1/20/2021,07:15:00,64.537308,0.000000,15.000015,21.492260,18.553902,,1.960937,36.869995
1/20/2021,07:30:00,63.749809,0.000000,15.000015,21.092403,18.990532,,2.003437,35.189995
1/20/2021,07:45:00,64.931053,0.000000,15.000015,21.492260,22.451210,,1.964999,34.629997
1/20/2021,08:00:00,64.556061,0.000000,15.000015,21.792150,21.489380,,1.998437,34.769997
1/20/2021,08:15:00,65.031059,0.000000,15.000015,20.792511,18.756233,,2.014374,35.049995
1/20/2021,08:30:00,65.299805,0.000000,15.000015,20.392654,18.814751,,2.020937,35.049995
1/20/2021,08:45:00,63.806061,0.000000,15.000015,20.292690,20.995346,,1.974687,35.469994
1/20/2021,09:00:00,65.199806,0.000000,15.000015,19.992800,20.440842,,2.001249,35.224998
1/20/2021,09:15:00,65.199806,0.000000,15.000015,19.492979,19.399178,,2.014374,35.750000
1/20/2021,09:30:00,64.737305,0.000000,15.000015,19.592943,18.159790,,2.013749,36.379997
1/20/2021,09:45:00,63.849815,0.000000,15.000015,20.292690,17.590179,,2.013749,36.764999
1/20/2021,10:00:00,63.243561,0.000000,15.000015,19.892836,17.021385,,1.989374,37.570000
1/20/2021,10:15:00,65.356056,0.000000,15.000015,19.692907,17.971985,,2.041562,37.954994
1/20/2021,10:30:00,63.806061,0.000000,15.000015,20.592583,17.576576,,2.063437,38.934998
1/20/2021,10:45:00,65.312309,0.000000,15.000015,19.692907,15.629478,,2.004062,40.125000
1/20/2021,11:00:00,65.031059,0.000000,15.000015,19.692907,15.099655,,1.975312,39.669998
1/20/2021,11:15:00,65.837303,0.000000,15.000015,20.592583,15.285835,,2.031874,39.564995
1/20/2021,11:30:00,64.256058,0.000000,15.000015,19.592943,16.865189,,2.011874,39.949997
1/20/2021,11:45:00,64.974808,0.000000,15.000015,19.992800,17.006088,,2.003124,40.229996
1/20/2021,12:00:00,65.131058,0.000000,15.000015,20.792511,15.298820,,2.010312,40.544998
1/20/2021,12:15:00,65.481056,0.000000,15.000015,19.892836,15.782692,,2.000624,40.019997
1/20/2021,12:30:00,65.299805,0.000000,15.000015,19.892836,13.753815,,2.003124,40.159996
1/20/2021,12:45:00,65.043556,0.000000,15.000015,20.692547,18.075310,,1.974687,40.019997
1/20/2021,13:00:00,65.556061,0.000000,15.000015,19.492979,16.596275,,1.983749,39.739998
1/20/2021,13:15:00,65.199806,0.000000,15.000015,19.592943,14.898430,,2.022812,40.649994
1/20/2021,13:30:00,65.399811,0.000000,15.000015,20.692547,15.852142,,2.010312,40.544998
1/20/2021,13:45:00,65.331055,0.000000,15.000015,19.892836,19.107361,,2.003437,40.439995
1/20/2021,14:00:00,64.512314,0.000000,15.000015,19.692907,18.446327,,2.020000,38.724998
1/20/2021,14:15:00,65.693558,0.000000,15.000015,20.092764,15.792305,,2.024999,39.739998
1/20/2021,14:30:00,65.437302,0.000000,15.000015,19.492979,14.581886,,2.008749,39.739998
1/20/2021,14:45:00,64.668556,0.000000,15.000015,19.692907,14.968544,,1.944062,39.634995
1/20/2021,15:00:00,65.074814,0.000000,15.000015,20.092764,18.426361,,1.992187,38.164993
1/20/2021,15:15:00,66.412308,0.000000,15.000015,19.792871,18.560692,,1.994375,37.849998
1/20/2021,15:30:00,65.043556,0.000000,15.000015,19.492979,17.841560,,1.971249,37.534996
1/20/2021,15:45:00,65.343559,0.000000,15.000015,20.092764,16.344177,,2.032500,37.674995
1/20/2021,16:00:00,64.324806,0.000000,15.000015,19.293051,19.749985,,2.011874,37.359993
1/20/2021,16:15:00,64.287308,0.000000,15.000015,19.492979,19.125992,,1.996249,36.869995
1/20/2021,16:30:00,65.118561,0.000000,15.000015,19.592943,19.264099,,2.010312,36.134995
1/20/2021,16:45:00,65.668556,0.000000,15.000015,20.392654,17.430450,,2.026249,35.434998
1/20/2021,17:00:00,65.118561,0.000000,15.000015,19.492979,17.260742,,1.963749,34.839996
1/20/2021,17:15:00,64.849808,0.000000,15.000015,19.293051,20.804375,,2.004687,34.419998
1/20/2021,17:30:00,65.706055,0.000000,15.000015,19.293051,19.834038,,1.970624,33.930000
1/20/2021,17:45:00,65.324806,0.000000,15.000015,19.393015,18.549881,,2.017187,33.544998
1/20/2021,18:00:00,64.931053,0.000000,15.000015,19.792871,19.479347,,2.034062,33.439995
1/20/2021,18:15:00,65.156059,0.000000,15.000015,19.293051,18.929817,,2.006875,32.949997
1/20/2021,18:30:00,64.481056,0.000000,15.000015,18.993158,21.167114,,2.026874,32.669998
1/20/2021,18:45:00,63.706055,0.000000,15.000015,18.893194,20.773232,,2.026249,32.424995
1/20/2021,19:00:00,65.456062,0.000000,15.000015,18.693268,19.622566,,1.986562,32.144997
1/20/2021,19:15:00,65.412308,0.000000,15.000015,18.893194,20.213295,,1.979062,31.619995
1/20/2021,19:30:00,65.381058,0.000000,15.000015,18.693268,18.134285,,2.042187,31.445000
1/20/2021,19:45:00,65.481056,0.000000,15.000015,18.793232,21.972824,,1.971874,30.849998
1/20/2021,20:00:00,65.187309,0.000000,15.000015,18.993158,21.925102,,2.017812,30.639999
1/20/2021,20:15:00,66.049797,0.000000,15.000015,18.593304,20.561211,,1.997187,30.254997
1/20/2021,20:30:00,65.568550,0.000000,15.000015,18.593304,20.067657,,1.990624,30.149994
1/20/2021,20:45:00,65.043556,0.000000,15.000015,18.693268,20.473854,,1.994999,29.939995
1/20/2021,21:00:00,64.624809,0.000000,15.000015,18.893194,18.536415,,1.948749,29.834999
1/20/2021,21:15:00,65.424812,0.000000,15.000015,18.893194,21.335045,,2.013749,29.729996
1/20/2021,21:30:00,65.156059,0.000000,15.000015,18.893194,21.941010,,1.949687,29.659996
1/20/2021,21:45:00,64.862312,0.000000,15.000015,18.693268,21.834236,,1.988749,29.484993
1/20/2021,22:00:00,64.937309,0.000000,15.000015,18.693268,22.543503,,1.995625,29.134995
1/20/2021,22:15:00,65.524803,0.000000,15.000015,3.998560,15.532562,,0.557187,28.854996
1/20/2021,22:30:00,63.612312,0.000000,15.000015,3.698668,14.894424,,0.497187,28.750000
1/20/2021,22:45:00,63.324806,0.000000,15.000015,3.698668,18.074295,,0.519375,28.329994
1/20/2021,23:00:00,64.118561,0.000000,15.000015,3.898596,17.938515,,0.512500,28.329994
1/20/2021,23:15:00,64.524803,0.000000,15.000015,3.798632,14.815536,,0.496250,28.329994
1/20/2021,23:30:00,64.174805,0.000000,15.000015,3.698668,16.127335,,0.486562,28.119995
1/20/2021,23:45:00,64.949806,0.000000,15.000015,3.798632,16.121040,,0.492812,28.119995
1/21/2021,00:00:00,65.399811,0.000000,15.000015,3.598704,12.625175,,0.516562,28.154999
1/21/2021,00:15:00,64.218559,0.000000,15.000015,3.698668,18.698326,,0.493750
1/21/2021,00:15:01,,,,,,,,28.154999
1/21/2021,00:30:00,65.412308,0.000000,15.000015,3.798632,16.239731,,0.519375,27.945000
1/21/2021,00:45:00,64.343559,0.000000,15.000015,3.698668,17.179237
1/21/2021,00:45:01,,,,,,,0.495625,28.119995
1/21/2021,01:00:00,65.437302,0.000000,15.000015,3.898596,15.514542,,0.476250,28.049995
1/21/2021,01:15:00,64.412315,0.000000,15.000015,3.798632,13.989960,,0.527812,28.259995
1/21/2021,01:30:00,65.106056,0.000000,15.000015,3.598704,15.287338,,0.498437,28.049995
1/21/2021,01:45:00,64.131058,0.000000,15.000015,3.798632,17.989479,,0.501250,28.049995
1/21/2021,02:00:00,65.749809,0.000000,15.000015,3.698668,17.849022,,0.509687,27.734993
1/21/2021,02:15:00,63.199814,0.000000,15.000015,3.798632,16.555267,,0.483750,27.769997
1/21/2021,02:30:00,65.937302,0.000000,15.000015,3.798632,15.378357,,0.517812
1/21/2021,02:30:01,,,,,,,,28.049995
1/21/2021,02:45:00,63.256065,0.000000,15.000015,3.798632,14.977280,,0.506875,28.364998
1/21/2021,03:00:00,66.006050,0.000000,15.000015,3.898596,14.469414
1/21/2021,03:00:01,,,,,,,0.500000,28.750000
1/21/2021,03:15:00,63.724808,0.000000,15.000015,3.898596,15.532280,,0.515937,28.364998
1/21/2021,03:30:00,63.537308,0.000000,15.000015,3.898596,16.888786,,0.478125
1/21/2021,03:30:01,,,,,,,,28.049995
1/21/2021,03:45:00,64.974808,0.000000,15.000015,3.998560,16.408669,,0.512500,27.979996
1/21/2021,04:00:00,65.974808,0.000000,15.000015,3.898596,16.531616,,0.516562,28.224998
1/21/2021,04:15:00,65.031059,0.000000,15.000015,3.898596,14.579926,,0.505312
1/21/2021,04:15:01,,,,,,,,28.364998
1/21/2021,04:30:00,65.481056,0.000000,15.000015,3.798632,15.558678,,0.517812,28.259995
1/21/2021,04:45:00,65.218552,0.000000,15.000015,3.798632,14.751564,,0.504062,28.469994
1/21/2021,05:00:00,65.668556,0.000000,15.000015,3.998560,16.273170,,0.514375
1/21/2021,05:00:01,,,,,,,,28.469994
1/21/2021,05:15:00,65.974808,0.000000,15.000015,3.898596,17.874733,,0.502500,28.469994
1/21/2021,05:30:00,64.818558,0.000000,15.000015,3.898596,17.191711,,0.473437,28.959999
1/21/2021,05:45:00,65.862305,0.000000,15.000015,3.898596,14.385658,,0.505937,29.064995
1/21/2021,06:00:00,64.718559,0.000000,15.000015,3.798632,14.505035,,0.509687,29.449997
1/21/2021,06:15:00,65.781052,0.000000,15.000015,3.898596,14.663483,,0.490937,29.449997
1/21/2021,06:30:00,66.343552,0.000000,15.000015,3.898596,17.111984,,0.507500,29.379997
1/21/2021,06:45:00,64.156059,0.000000,15.000015,3.698668,17.583328,,0.502812,29.449997
1/21/2021,07:00:00,64.706062,0.000000,15.000015,3.798632,15.615150,,0.501875,29.555000
1/21/2021,07:15:00,65.412308,0.000000,15.000015,21.392296,22.942253,,1.999062,29.659996
1/21/2021,07:30:00,65.243553,0.000000,15.000015,20.692547,21.063011,,1.999062
1/21/2021,07:30:01,,,,,,,,29.869995
1/21/2021,07:45:00,64.593559,0.000000,15.000015,20.892475,20.379799,,1.988124,30.079994
1/21/2021,08:00:00,64.568558,0.000000,15.000015,20.292690,23.787155,,2.008124,30.570000
1/21/2021,08:15:00,65.018555,0.000000,15.000015,19.592943,22.383354,,1.942499
1/21/2021,08:15:01,,,,,,,,30.954994
1/21/2021,08:30:00,64.987312,0.000000,15.000015,20.892475,22.347733,,2.032500,31.024994
1/21/2021,08:45:00,65.162315,0.000000,15.000015,21.592222,21.840912,,1.972812,31.479996
1/21/2021,09:00:00,65.118561,0.000000,15.000015,20.792511,20.436829,,2.019375
1/21/2021,09:00:01,,,,,,,,31.934998
1/21/2021,09:15:00,65.143555,0.000000,15.000015,19.393015,20.934883,,2.033124
1/21/2021,09:15:01,,,,,,,,32.180000
1/21/2021,09:30:00,64.243561,0.000000,15.000015,20.892475,19.131332,,2.000000,32.739998
1/21/2021,09:45:00,64.481056,0.000000,15.000015,21.492260,24.028702
1/21/2021,09:45:01,,,,,,,1.999062,32.984993
1/21/2021,10:00:00,65.356056,0.000000,15.000015,19.892836,20.063301,,2.063124,35.049995
1/21/2021,10:15:00,64.162315,0.000000,15.000015,20.792511,21.220299,,1.947499,35.750000
1/21/2021,10:30:00,64.781059,0.000000,15.000015,21.392296,20.417038,,1.930624
1/21/2021,10:30:01,,,,,,,,36.449997
1/21/2021,10:45:00,65.256058,0.000000,15.000015,20.892475,18.445160,,2.003124,36.659996
1/21/2021,11:00:00,64.681061,0.000000,15.000015,20.192728,18.351532
1/21/2021,11:00:01,,,,,,,1.976874,37.149994
1/21/2021,11:15:00,63.331062,0.000000,15.000015,20.292690,17.442703,,,37.674995
1/21/2021,11:15:01,,,,,,,1.991562
1/21/2021,11:30:00,63.693565,0.000000,15.000015,19.692907,19.288254,,2.033437,38.129997
1/21/2021,11:45:00,66.062309,0.000000,15.000015,19.293051,18.714691,,2.034062
1/21/2021,11:45:01,,,,,,,,38.234993
1/21/2021,12:00:00,65.906059,0.000000,15.000015,20.192728,17.556335,,1.997812
1/21/2021,12:00:01,,,,,,,,38.724998
1/21/2021,12:15:00,65.837303,0.000000,15.000015,19.592943,16.430336,,1.999062,39.949997
1/21/2021,12:30:00,65.331055,0.000000,15.000015,19.592943,14.562332,,1.977499
1/21/2021,12:30:01,,,,,,,,40.859993
1/21/2021,12:45:00,63.381065,0.000000,15.000015,20.092764,19.667259,,2.000624,40.649994
1/21/2021,13:00:00,64.368561,0.000000,15.000015,19.393015,16.753174,,2.004687,41.070000
1/21/2021,13:15:00,64.768555,0.000000,15.000015,19.892836,17.605911,,2.015000,41.945000
1/21/2021,13:30:00,65.299805,0.000000,15.000015,20.092764,15.018517,,1.968437,42.469994
1/21/2021,13:45:00,65.268555,0.000000,15.000015,19.692907,13.625580,,1.979687,42.750000
1/21/2021,14:00:00,64.299812,0.000000,15.000015,19.792871,18.544327,,2.021562,42.750000
1/21/2021,14:15:00,64.556061,0.000000,15.000015,19.592943,15.621338,,2.045937
1/21/2021,14:15:01,,,,,,,,42.644997
1/21/2021,14:30:00,64.174805,0.000000,15.000015,19.492979,15.653015,,1.986562,42.434998
1/21/2021,14:45:00,65.612305,0.000000,15.000015,19.992800,13.816353,,,42.539993
1/21/2021,14:45:01,,,,,,,2.049999
1/21/2021,15:00:00,66.074806,0.000000,15.000015,19.692907,13.561989,,1.999062,42.154999
1/21/2021,15:15:00,65.987312,0.000000,15.000015,19.992800,16.343971,,1.925312
1/21/2021,15:15:01,,,,,,,,42.750000
1/21/2021,15:30:00,65.556061,0.000000,15.000015,19.692907,13.948418,,2.029062,43.344994
1/21/2021,15:45:00,64.793556,0.000000,15.000015,19.393015,13.585854,,2.018749,42.924995
1/21/2021,16:00:00,65.312309,0.000000,15.000015,20.292690,13.420120,,1.992187,43.064995
1/21/2021,16:15:00,63.524811,0.000000,15.000015,19.293051,15.547867,,2.011874,42.820000
1/21/2021,16:30:00,64.499809,0.000000,15.000015,19.393015,14.644333,,1.964374,42.820000
1/21/2021,16:45:00,65.099808,0.000000,15.000015,20.692547,14.633484,,2.040312,42.539993
1/21/2021,17:00:00,65.299805,0.000000,15.000015,19.792871,13.208252,,2.003437,42.329994
1/21/2021,17:15:00,65.087303,0.000000,15.000015,19.692907,13.276688,,1.996249,42.049995
1/21/2021,17:30:00,64.649811,0.000000,15.000015,19.792871,15.582367,,2.010937
1/21/2021,17:30:01,,,,,,,,41.945000
1/21/2021,17:45:00,64.218559,0.000000,15.000015,19.692907,15.202843,,1.975937
1/21/2021,17:45:01,,,,,,,,41.734993
1/21/2021,18:00:00,65.637306,0.000000,15.000015,19.992800,13.670937,,1.938437,41.769997
1/21/2021,18:15:00,65.043556,0.000000,15.000015,19.393015,13.358231,,1.988749,41.524994
1/21/2021,18:30:00,65.212311,0.000000,15.000015,19.293051,17.502441,,1.963437,41.664993
1/21/2021,18:45:00,64.268555,0.000000,15.000015,19.293051,15.642448,,1.997812,41.524994
1/21/2021,19:00:00,65.368561,0.000000,15.000015,19.293051,14.897018,,2.000624
1/21/2021,19:00:01,,,,,,,,41.279999
1/21/2021,19:15:00,65.512306,0.000000,15.000015,19.193087,13.954430,,2.011874,40.649994
1/21/2021,19:30:00,65.174805,0.000000,15.000015,18.893194,13.274399,,2.047812,40.579994
1/21/2021,19:45:00,64.918556,0.000000,15.000015,19.193087,16.401421,,2.031250
1/21/2021,19:45:01,,,,,,,,40.439995
1/21/2021,20:00:00,65.893555,0.000000,15.000015,18.993158,15.592667,,1.974062,40.229996
1/21/2021,20:15:00,65.331055,0.000000,15.000015,19.393015,14.821808,,1.983749
1/21/2021,20:15:01,,,,,,,,40.229996
1/21/2021,20:30:00,65.231056,0.000000,15.000015,19.293051,13.866592,,1.981562
1/21/2021,20:30:01,,,,,,,,40.159996
1/21/2021,20:45:00,64.099808,0.000000,15.000015,19.293051,17.754036,,2.000624,40.159996
1/21/2021,21:00:00,65.781052,0.000000,15.000015,19.193087,16.258255,,2.008124,40.334999
1/21/2021,21:15:00,64.818558,0.000000,15.000015,19.293051,15.140816,,2.011562,39.774994
1/21/2021,21:30:00,64.681061,0.000000,15.000015,19.093122,15.336319,,1.994375,39.634995
1/21/2021,21:45:00,65.793556,0.000000,15.000015,19.193087,13.230125,,1.972812,39.424995
1/21/2021,22:00:00,66.006050,0.000000,15.000015,19.692907,17.108704,,1.958750
1/21/2021,22:00:01,,,,,,,,39.564995
1/21/2021,22:15:00,64.593559,0.000000,15.000015,4.298452,11.897049,,0.545000,40.474998
1/21/2021,22:30:00,62.568565,0.000000,15.000015,3.898596,10.529137,,0.489375
1/21/2021,22:30:01,,,,,,,,40.930000
1/21/2021,22:45:00,67.049805,0.000000,15.000015,3.798632,8.065826,,0.500625
1/21/2021,22:45:01,,,,,,,,40.930000
1/21/2021,23:00:00,64.456062,0.000000,15.000015,3.898596,6.226936,,0.505312,40.719994
1/21/2021,23:15:00,64.662308,0.000000,15.000015,3.698668,13.244240,,0.500000,40.754997
1/21/2021,23:30:00,64.312302,0.000000,15.000015,3.798632,12.143837,,0.480312,40.754997
1/21/2021,23:45:00,64.724808,0.000000,15.000015,3.798632,8.125359,,0.505937
1/21/2021,23:45:01,,,,,,,,41.174995
1/22/2021,00:00:00,63.849815,0.000000,15.000015,3.798632,11.017128,,0.462812,41.279999
1/22/2021,00:15:00,64.549805,0.000000,15.000015,3.898596,8.453323,,0.486562,41.454994
1/22/2021,00:30:00,64.131058,0.000000,15.000015,3.798632,13.368546,,0.523437,41.349998
1/22/2021,00:45:00,65.268555,0.000000,15.000015,3.798632,10.757080,,0.478125,41.349998
1/22/2021,01:00:00,65.818558,0.000000,15.000015,3.998560,12.548462,,0.508750,41.070000
1/22/2021,01:15:00,64.793556,0.000000,15.000015,3.898596,7.823288,,0.509687,40.439995
1/22/2021,01:30:00,64.768555,0.000000,15.000015,3.898596,5.249733,,0.499687,40.649994
1/22/2021,01:45:00,64.106056,0.000000,15.000015,3.798632,12.121521,,0.500000,40.369995
1/22/2021,02:00:00,65.031059,0.000000,15.000015,3.798632,10.659538,,0.485937,40.159996
1/22/2021,02:15:00,66.299805,0.000000,15.000015,3.898596,11.616760,,0.487187,39.844994
1/22/2021,02:30:00,64.049805,0.000000,15.000015,3.998560,7.503769,,0.513750,39.739998
1/22/2021,02:45:00,65.662308,0.000000,15.000015,3.898596,14.859978,,0.488750,39.739998
1/22/2021,03:00:00,66.087303,0.000000,15.000015,4.098524,11.781555,,0.505937,40.264999
1/22/2021,03:15:00,65.706055,0.000000,15.000015,3.998560,9.969780,,0.508750,40.264999
1/22/2021,03:30:00,66.287300,0.000000,15.000015,3.898596,7.360184,,0.490000,40.369995
1/22/2021,03:45:00,64.512314,0.000000,15.000015,4.098524,6.183037,,0.500000,40.474998
1/22/2021,04:00:00,64.156059,0.000000,15.000015,3.898596,12.079941,,0.517812,40.614998
1/22/2021,04:15:00,65.043556,0.000000,15.000015,3.898596,10.982834,,0.485312,40.439995
1/22/2021,04:30:00,62.824814,0.000000,15.000015,4.198488,10.104179,,0.509062,40.369995
1/22/2021,04:45:00,67.199799,0.000000,15.000015,3.798632,9.746033,,0.496875,40.159996
1/22/2021,05:00:00,64.962303,0.000000,15.000015,3.898596,9.807373,,0.502812,39.739998
1/22/2021,05:15:00,64.662308,0.000000,15.000015,3.998560,12.026573,,0.538750,39.844994
1/22/2021,05:30:00,64.962303,0.000000,15.000015,4.098524,10.419617,,0.493437,39.844994
1/22/2021,05:45:00,65.468559,0.000000,15.000015,4.098524,8.520447,,0.504062,39.774994
1/22/2021,06:00:00,63.274811,0.000000,15.000015,4.098524,9.137077,,0.498437,39.669998
1/22/2021,06:15:00,65.043556,0.000000,15.000015,3.698668,15.088768,,0.512500,39.634995
1/22/2021,06:30:00,66.049797,0.000000,15.000015,3.898596,12.209526,,0.516562,39.564995
1/22/2021,06:45:00,65.324806,0.000000,15.000015,3.798632,10.367126,,0.500625,39.669998
1/22/2021,07:00:00,65.387306,0.000000,15.000015,3.698668,7.061745,,0.476250,39.879997
1/22/2021,07:15:00,64.906059,0.000000,15.000015,22.391935,14.694511,,1.961562,40.055000
1/22/2021,07:30:00,64.537308,0.000000,15.000015,20.992439,18.189240,,2.039062,40.125000
1/22/2021,07:45:00,65.299805,0.000000,15.000015,22.491899,16.794868,,1.999062,40.229996
1/22/2021,08:00:00,64.918556,0.000000,15.000015,21.492260,16.654694,,2.012499,40.334999
1/22/2021,08:15:00,65.893555,0.000000,15.000015,21.092403,15.321480,,1.937812,40.579994
1/22/2021,08:30:00,63.324806,0.000000,15.000015,20.692547,17.534920,,1.979062,41.070000
1/22/2021,08:45:00,64.356056,0.000000,15.000015,20.292690,16.237549,,2.020624,41.559998
1/22/2021,09:00:00,65.387306,0.000000,15.000015,20.992439,15.345627,,2.009687,42.434998
1/22/2021,09:15:00,65.006050,0.000000,15.000015,19.992800,14.641800,,2.005937,42.434998
1/22/2021,09:30:00,65.049805,0.000000,15.000015,20.692547,13.451462,,1.972499,43.344994
1/22/2021,09:45:00,63.818565,0.000000,15.000015,19.592943,17.320702,,2.032500,43.169998
1/22/2021,10:00:00,65.962303,0.000000,15.000015,19.792871,15.936829,,2.047187,43.869995
1/22/2021,10:15:00,64.624809,0.000000,15.000015,20.192728,14.547363,,2.017812,43.764999
1/22/2021,10:30:00,94.649727,0.000000,100.000000,19.293051,46.062149,,1.830312,43.625000
1/22/2021,10:45:00,52.599846,11.159751,0.000023,20.692547,0.000023,,1.994062,44.324997
1/22/2021,11:00:00,53.693592,0.000000,0.000023,20.092764,12.156158,,2.088437,44.254997
1/22/2021,11:15:00,64.987312,0.000000,0.150017,20.792511,21.830360,,1.958124,44.849998
1/22/2021,11:30:00,64.381065,0.000000,0.000023,19.992800,21.842033,,2.022187,45.024994
1/22/2021,11:45:00,64.668556,0.000000,0.000023,20.092764,21.905998,,1.936249,45.059998
1/22/2021,12:00:00,64.499809,0.000000,5.045029,20.092764,20.320450,,2.026874,44.954994
1/22/2021,12:15:00,65.018555,0.000000,5.150017,19.592943,21.195358,,2.021562,44.849998
1/22/2021,12:30:00,65.637306,0.000000,5.360016,20.692547,21.539742,,1.969062,44.639999
1/22/2021,12:45:00,63.993561,0.000000,5.150017,20.192728,20.555702,,2.001249,44.849998
1/22/2021,13:00:00,64.874802,0.000000,4.660019,20.692547,21.535645,,2.041562,45.339996
1/22/2021,13:15:00,65.243553,0.000000,5.115028,19.692907,20.664337,,1.950312,44.884995
1/22/2021,13:30:00,65.681053,0.000000,5.080017,20.692547,20.801765,,1.976874,44.919998
1/22/2021,13:45:00,65.074814,0.000000,5.360016,20.192728,20.734802,,2.001249,44.639999
1/22/2021,14:00:00,64.031059,0.000000,5.360016,20.092764,20.525497,,2.038124,44.639999
1/22/2021,14:15:00,65.131058,0.000000,4.835030,20.492619,21.622307,,2.001249,45.269997
1/22/2021,14:30:00,65.006050,0.000000,5.535027,20.792511,20.966995,,2.036875,44.464996
1/22/2021,14:45:00,65.331055,0.000000,5.745026,21.092403,21.811935,,1.982500,44.254997
1/22/2021,15:00:00,64.737305,0.000000,5.080017,19.892836,19.663483,,2.028437,44.919998
1/22/2021,15:15:00,64.099808,0.000000,4.765007,20.592583,21.287636,,1.925937,45.234993
1/22/2021,15:30:00,65.737305,0.000000,4.555023,19.792871,19.213898,,2.030624,45.445000
1/22/2021,15:45:00,64.368561,0.000000,4.835030,20.392654,21.380295,,2.000000,45.164993
1/22/2021,16:00:00,64.649811,0.000000,5.150017,20.192728,21.803146,,2.036249,44.849998
1/22/2021,16:15:00,64.937309,0.000000,5.010017,19.892836,20.173088,,1.966249,44.989998
1/22/2021,16:30:00,65.043556,0.000000,5.080017,20.392654,21.231544,,1.997187,44.919998
1/22/2021,16:45:00,64.793556,0.000000,5.535027,20.092764,21.787155,,2.023437,44.464996
1/22/2021,17:00:00,65.424812,0.000000,5.535027,20.292690,21.217201,,1.961562,44.464996
1/22/2021,17:15:00,65.274803,0.000000,5.850037,19.692907,20.473343,,2.020624,44.149994
1/22/2021,17:30:00,64.537308,0.000000,6.130035,19.992800,20.479828,,2.034062,43.869995
1/22/2021,17:45:00,64.893562,0.000000,6.655029,21.092403,21.429466,,1.975312,43.344994
1/22/2021,18:00:00,64.043556,0.000000,7.145020,20.192728,21.727074,,2.018124,42.854996
1/22/2021,18:15:00,65.381058,0.000000,7.355019,19.293051,22.034996,,1.983124,42.644997
1/22/2021,18:30:00,64.481056,0.000000,7.565018,19.093122,21.075539,,1.999062,42.434998
1/22/2021,18:45:00,69.943542,0.000000,20.000015,19.293051,0.000023,,1.986562,42.119995
1/22/2021,19:00:00,70.949791,0.000000,20.000015,19.692907,0.000023,,1.960624,41.454994
1/22/2021,19:15:00,70.987289,0.000000,20.000015,19.393015,0.000023,,1.950937,41.034996
1/22/2021,19:30:00,69.662292,0.000000,20.000015,19.193087,0.000023,,2.007499,40.719994
1/22/2021,19:45:00,71.312286,0.000000,20.000015,19.592943,0.000023,,1.995625,40.544998
1/22/2021,20:00:00,69.174789,0.000000,20.000015,19.692907,0.000023,,1.980312,40.334999
1/22/2021,20:15:00,70.424789,0.000000,20.000015,19.692907,0.000023,,1.983749,40.369995
1/22/2021,20:30:00,69.343544,0.000000,20.000015,19.592943,0.000023,,1.966874,39.844994
1/22/2021,20:45:00,69.412292,0.000000,20.000015,19.492979,0.000023,,2.003437,39.669998
1/22/2021,21:00:00,70.887291,0.000000,20.000015,19.492979,0.000023,,1.979687,39.354996
1/22/2021,21:15:00,67.949799,0.000000,20.000015,19.792871,0.000023,,2.006875,39.039993
1/22/2021,21:30:00,69.199799,0.000000,20.000015,19.892836,0.000023,,1.998437,38.619995
1/22/2021,21:45:00,67.668556,0.000000,20.000015,20.092764,0.600029,,2.008124,37.639999
1/22/2021,22:00:00,67.399803,0.000000,20.000015,19.792871,0.891701,,1.909687,37.464996
1/22/2021,22:15:00,77.749771,0.000000,20.000015,4.298452,0.425041,,0.557187,37.744995
1/22/2021,22:30:00,78.931023,0.000000,20.000015,3.998560,0.600029,,0.497187,37.639999
1/22/2021,22:45:00,78.731018,0.000000,20.000015,3.898596,0.133369,,0.500000,37.919998
1/22/2021,23:00:00,79.956017,0.000000,20.000015,4.198488,0.891701,,0.486562,37.464996
1/22/2021,23:15:00,78.849770,0.000000,20.000015,4.198488,0.891701,,0.507500,37.464996
1/22/2021,23:30:00,78.462265,0.000000,20.000015,3.898596,0.950027,,0.493437,37.430000
1/22/2021,23:45:00,79.956017,0.000000,20.000015,3.998560,1.066711,,0.487812,37.359993
1/23/2021,00:00:00,80.187263,0.000000,20.000015,4.098524,1.125038,,0.499687,37.324997
1/23/2021,00:15:00,77.224777,0.000000,20.000015,4.198488,1.416710,,0.510937,37.149994
1/23/2021,00:30:00,78.787270,0.000000,20.000015,4.198488,1.591698,,0.483750,37.044998
1/23/2021,00:45:00,79.524773,0.000000,20.000015,4.198488,1.591698,,0.496250,37.044998
1/23/2021,01:00:00,76.449776,0.000000,20.000015,4.198488,1.766708,,0.499062,36.939995
1/23/2021,01:15:00,77.899773,0.000000,20.000015,4.498380,2.408356,,0.510937,36.555000
1/23/2021,01:30:00,79.406013,0.000000,20.000015,4.298452,2.758377,,0.490000,36.344994
1/23/2021,01:45:00,75.337273,0.000000,20.000015,4.198488,3.866699,,0.499062,35.680000
1/23/2021,02:00:00,76.849777,0.000000,20.000015,4.198488,4.566704,,0.508750,35.259995
1/23/2021,02:15:00,78.493515,0.000000,20.000015,4.198488,5.000023,,0.516562,34.875000
1/23/2021,02:30:00,74.931030,0.000000,20.000015,4.098524,5.000023,,0.513125,34.524994
1/23/2021,02:45:00,75.662277,0.000000,20.000015,4.298452,5.000023,,0.506875,34.034996
1/23/2021,03:00:00,76.624771,0.000000,20.000015,4.398416,5.000023,,0.511562,33.754997
1/23/2021,03:15:00,74.062279,0.000000,20.000015,4.398416,5.000023,,0.505937,33.334999
1/23/2021,03:30:00,73.281029,0.000000,20.000015,4.398416,5.000023,,0.505937,32.529999
1/23/2021,03:45:00,74.762276,0.000000,20.000015,4.398416,5.000023,,0.493750,32.180000
1/23/2021,04:00:00,76.731026,0.000000,20.000015,4.298452,5.000023,,0.500625,31.864998
1/23/2021,04:15:00,72.849785,0.000000,20.000015,4.098524,5.000023,,0.483124,31.549995
1/23/2021,04:30:00,74.581032,0.000000,20.000015,4.098524,5.000023,,0.510937,31.164993
1/23/2021,04:45:00,75.931023,0.000000,20.000015,4.298452,5.000023,,0.496875,30.779999
1/23/2021,05:00:00,74.637283,0.000000,20.000015,4.398416,5.000023,,0.511875,30.744995
1/23/2021,05:15:00,71.943542,0.000000,20.000015,4.398416,5.000023,,0.504062,30.219994
1/23/2021,05:30:00,73.468529,0.000000,20.000015,4.398416,5.000023,,0.502500,30.149994
1/23/2021,05:45:00,75.224785,0.000000,20.000015,4.398416,5.000023,,0.515312,29.869995
1/23/2021,06:00:00,72.649788,0.000000,20.000015,4.498380,5.000023,,0.527187,29.869995
1/23/2021,06:15:00,72.087288,0.000000,20.000015,4.298452,5.000023,,0.506250,29.834999
1/23/2021,06:30:00,74.118530,0.000000,20.000015,4.298452,5.000023,,0.505937,29.939995
1/23/2021,06:45:00,75.324776,0.000000,20.000015,4.298452,5.000023,,0.486562,29.625000
1/23/2021,07:00:00,76.649773,0.000000,22.000023,4.298452,5.000023,,0.500625,29.729996
1/23/2021,07:15:00,66.231049,0.000000,22.000023,22.291971,5.000023,,1.959374,29.449997
1/23/2021,07:30:00,66.862305,0.000000,22.000023,21.992079,5.000023,,2.015937,29.379997
1/23/2021,07:45:00,68.118553,0.000000,22.000023,20.792511,5.000023,,1.999062,29.134995
1/23/2021,08:00:00,64.737305,0.000000,22.000023,21.792150,5.000023,,1.995625,29.064995
1/23/2021,08:15:00,66.156052,0.000000,22.000023,22.092043,5.000023,,1.988749,29.519997
1/23/2021,08:30:00,66.737305,0.000000,22.000023,22.192007,5.000023,,2.029687,29.659996
1/23/2021,08:45:00,67.918549,0.000000,22.000023,21.892115,5.000023,,2.010312,29.939995
1/23/2021,09:00:00,64.837311,0.000000,22.000023,21.392296,5.000023,,2.015000,29.449997
1/23/2021,09:15:00,66.106056,0.000000,22.000023,20.992439,5.000023,,2.004687,29.904999
1/23/2021,09:30:00,66.962303,0.000000,22.000023,21.192368,5.000023,,1.997812,30.079994
1/23/2021,09:45:00,69.018547,0.000000,22.000023,21.292332,5.000023,,2.007499,30.779999
1/23/2021,10:00:00,68.568550,0.000000,22.000023,21.292332,5.000023,,1.997187,31.129997
1/23/2021,10:15:00,66.424805,0.000000,22.000023,21.092403,5.000023,,2.006249,32.144997
1/23/2021,10:30:00,67.637306,0.000000,22.000023,20.992439,5.000023,,2.011874,31.759995
1/23/2021,10:45:00,68.606049,0.000000,22.000023,21.592222,5.000023,,1.964999,32.354996
1/23/2021,11:00:00,69.737289,0.000000,22.000023,21.792150,5.000023,,1.963749,32.459999
1/23/2021,11:15:00,66.049797,0.000000,22.000023,22.192007,5.000023,,1.992812,32.774994
1/23/2021,11:30:00,64.593559,0.000000,22.000023,22.192007,5.000023,,2.020937,33.055000
1/23/2021,11:45:00,66.399803,0.000000,22.000023,21.692186,5.000023,,2.000624,33.614998
1/23/2021,12:00:00,67.031059,0.000000,22.000023,21.492260,5.000023,,1.999062,32.844994
1/23/2021,12:15:00,67.593552,0.000000,22.000023,21.292332,5.000023,,1.964999,32.039993
1/23/2021,12:30:00,64.668556,0.000000,22.000023,21.092403,5.000023,,1.924687,33.125000
1/23/2021,12:45:00,65.243553,0.000000,22.000023,21.292332,5.000023,,1.936249,32.320000
1/23/2021,13:00:00,65.931061,0.000000,22.000023,21.592222,5.000023,,1.972812,31.724998
1/23/2021,13:15:00,66.556053,0.000000,22.000023,21.292332,5.000023,,1.984374,32.320000
1/23/2021,13:30:00,63.368561,0.000000,22.000023,21.292332,5.000023,,1.972812,32.144997
1/23/2021,13:45:00,64.087311,0.000000,22.000023,20.892475,5.000023,,2.053437,31.829994
1/23/2021,14:00:00,65.931061,0.000000,22.000023,21.192368,5.000023,,2.002500,32.320000
1/23/2021,14:15:00,67.174797,0.000000,22.000023,21.192368,5.000023,,2.010937,32.774994
1/23/2021,14:30:00,64.718559,0.000000,22.000023,21.492260,5.000023,,1.981874,33.055000
1/23/2021,14:45:00,65.156059,0.000000,22.000023,21.292332,5.000023,,1.998437,32.949997
1/23/2021,15:00:00,66.218552,0.000000,22.000023,21.292332,5.000023,,2.029687,33.159996
1/23/2021,15:15:00,67.218544,0.000000,22.000023,21.092403,5.000023,,2.035937,32.634995
1/23/2021,15:30:00,64.724808,0.000000,22.000023,20.892475,5.000023,,2.046562,33.159996
1/23/2021,15:45:00,65.312309,0.000000,22.000023,20.892475,5.000023,,2.013124,32.354996
1/23/2021,16:00:00,66.131050,0.000000,22.000023,20.992439,5.000023,,1.984999,31.829994
1/23/2021,16:15:00,66.456055,0.000000,22.000023,20.392654,5.000023,,1.996874,31.829994
1/23/2021,16:30:00,66.874802,0.000000,22.000023,20.592583,5.000023,,2.033124,31.654999
1/23/2021,16:45:00,64.443550,0.000000,22.000023,20.392654,5.000023,,1.962812,31.234993
1/23/2021,17:00:00,64.593559,0.000000,22.000023,20.592583,5.000023,,2.036875,30.849998
1/23/2021,17:15:00,65.468559,0.000000,22.000023,20.992439,5.000023,,1.976249,30.674995
1/23/2021,17:30:00,66.156052,0.000000,22.000023,20.292690,5.000023,,2.014374,30.324997
1/23/2021,17:45:00,62.624817,0.000000,22.000023,20.192728,5.000023,,2.027187,30.044998
1/23/2021,18:00:00,63.074814,0.000000,22.000023,20.092764,5.000023,,2.020624,29.659996
1/23/2021,18:15:00,63.893562,0.000000,22.000023,20.392654,5.000023,,1.994999,29.625000
1/23/2021,18:30:00,64.781059,0.000000,22.000023,20.392654,5.000023,,1.993437,29.379997
1/23/2021,18:45:00,79.849762,0.000000,30.000015,20.192728,5.000023,,1.953125,29.274994
1/23/2021,19:00:00,81.649765,0.000000,29.000015,20.492619,5.000023,,2.035312,28.854996
1/23/2021,19:15:00,77.749771,0.000000,29.000015,20.292690,5.000023,,2.029687,28.434998
1/23/2021,19:30:00,77.831024,0.000000,29.000015,20.892475,5.000023,,2.020624,28.154999
