Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
1/23/2021,19:45:00,82.012260,0.000000,32.000023,21.192368,5.000023,,1.973437,27.664993
1/23/2021,20:00:00,83.056007,0.000000,32.000023,21.192368,5.000023,,2.028437,27.349998
1/23/2021,20:15:00,81.806015,0.000000,32.000023,20.992439,5.000023,,2.026249,26.930000
1/23/2021,20:30:00,81.518517,0.000000,32.000023,21.192368,5.000023,,1.994375,26.859993
1/23/2021,20:45:00,82.212265,0.000000,32.000023,20.992439,5.000023,,1.927187,26.544998
1/23/2021,21:00:00,82.293510,0.000000,32.000023,21.292332,5.000023,,1.989999,26.159996
1/23/2021,21:15:00,83.099762,0.000000,32.000023,21.292332,5.000023,,2.010937,25.949997
1/23/2021,21:30:00,80.687263,0.000000,32.000023,21.292332,5.000023,,1.974687,25.984993
1/23/2021,21:45:00,81.368507,0.000000,32.000023,21.592222,5.000023,,2.013124,25.564995
1/23/2021,22:00:00,81.506012,0.000000,32.000023,22.092043,5.000023,,1.979062,25.424995
1/23/2021,22:15:00,95.224731,0.000000,32.000023,4.998200,5.000023,,0.570937,25.389999
1/23/2021,22:30:00,98.518471,0.000000,32.000023,4.398416,5.000023,,0.499687,25.320000
1/23/2021,22:45:00,98.212227,0.000000,32.000023,4.398416,5.000023,,0.497812,25.739998
1/23/2021,23:00:00,96.818466,0.000000,31.000023,4.398416,5.000023,,0.508750,25.844994
1/23/2021,23:15:00,90.530991,0.000000,28.000008,4.298452,5.000023,,0.500625,25.634995
1/23/2021,23:30:00,91.305984,0.000000,27.000023,4.398416,5.000023,,0.501250,25.739998
1/23/2021,23:45:00,88.649742,0.000000,27.000023,4.298452,5.000023,,0.506250,25.844994
1/24/2021,00:00:00,88.743492,0.000000,27.000023,4.198488,5.000023,,0.469687,25.774994
1/24/2021,00:15:00,89.474739,0.000000,27.000023,4.298452,5.000023,,0.496250,25.739998
1/24/2021,00:30:00,90.718491,0.000000,27.000023,4.298452,5.000023,,0.496875,25.739998
1/24/2021,00:45:00,90.843491,0.000000,27.000023,4.498380,5.000023,,0.501875,25.564995
1/24/2021,01:00:00,87.312248,0.000000,27.000023,4.498380,5.000023,,0.497812,25.320000
1/24/2021,01:15:00,87.968498,0.000000,27.000023,4.398416,5.000023,,0.504687,25.459999
1/24/2021,01:30:00,88.843498,0.000000,27.000023,4.398416,5.000023,,0.485312,25.354996
1/24/2021,01:45:00,90.124741,0.000000,27.000023,4.498380,5.000023,,0.524375,25.320000
1/24/2021,02:00:00,90.699738,0.000000,27.000023,4.598344,5.000023,,0.505937,25.424995
1/24/2021,02:15:00,88.830994,0.000000,27.000023,4.498380,5.000023,,0.488750,25.459999
1/24/2021,02:30:00,91.630989,0.000000,27.000023,4.498380,5.000023,,0.490000,25.320000
1/24/2021,02:45:00,92.799736,0.000000,27.000023,4.498380,5.000023,,0.499687,25.459999
1/24/2021,03:00:00,90.337242,0.000000,26.000023,4.498380,5.000023,,0.508750,25.354996
1/24/2021,03:15:00,81.493515,0.000000,22.000023,4.598344,5.000023,,0.517187,25.250000
1/24/2021,03:30:00,74.043533,0.000000,22.000023,4.398416,5.000023,,0.511562,25.250000
1/24/2021,03:45:00,72.412292,0.000000,22.000023,4.398416,5.000023,,0.501875,25.039993
1/24/2021,04:00:00,73.762276,0.000000,22.000023,4.398416,5.000023,,0.508750,24.864998
1/24/2021,04:15:00,74.693535,0.000000,22.000023,4.398416,5.000023,,0.503437,24.934998
1/24/2021,04:30:00,75.943527,0.000000,22.000023,4.298452,5.000023,,0.516562,24.829994
1/24/2021,04:45:00,71.337288,0.000000,22.000023,4.398416,5.000023,,0.492187,24.654999
1/24/2021,05:00:00,72.637291,0.000000,22.000023,4.398416,5.000023,,0.513125,24.445000
1/24/2021,05:15:00,73.468529,0.000000,22.000023,4.398416,5.000023,,0.481562,24.479996
1/24/2021,05:30:00,74.356033,0.000000,22.000023,4.398416,5.000023,,0.502500,24.375000
1/24/2021,05:45:00,75.368523,0.000000,22.000023,4.398416,5.000023,,0.505312,23.849998
1/24/2021,06:00:00,79.974770,0.000000,24.000015,4.498380,5.000023,,0.490000,23.849998
1/24/2021,06:15:00,77.962273,0.000000,24.000015,4.598344,5.000023,,0.506250,23.534996
1/24/2021,06:30:00,79.068520,0.000000,24.000015,4.598344,5.000023,,0.496250,23.534996
1/24/2021,06:45:00,80.068512,0.000000,24.000015,4.498380,5.000023,,0.504687,23.219994
1/24/2021,07:00:00,81.281013,0.000000,24.000015,4.598344,5.000023,,0.495625,23.044998
1/24/2021,07:15:00,64.937309,0.000000,24.000015,23.091682,5.000023,,1.985937,23.149994
1/24/2021,07:30:00,63.287315,0.000000,24.000015,21.792150,5.000023,,2.087187,22.764999
1/24/2021,07:45:00,64.087311,0.000000,24.000015,22.391935,5.000023,,1.978750,23.044998
1/24/2021,08:00:00,64.818558,0.000000,24.000015,22.891756,5.000023,,1.950937,23.149994
1/24/2021,08:15:00,66.324806,0.000000,24.000015,21.692186,5.000023,,2.073124,23.464996
1/24/2021,08:30:00,63.524811,0.000000,24.000015,22.891756,5.000023,,1.953749,24.164993
1/24/2021,08:45:00,64.218559,0.000000,24.000015,22.991718,5.000023,,1.994375,24.445000
1/24/2021,09:00:00,66.099800,0.000000,24.000015,21.492260,5.000023,,2.022812,24.759995
1/24/2021,09:15:00,66.437302,0.000000,24.000015,22.991718,5.000023,,2.011562,24.549995
1/24/2021,09:30:00,67.212303,0.000000,24.000015,22.791792,5.000023,,2.054999,24.934998
1/24/2021,09:45:00,64.681061,0.000000,24.000015,22.891756,5.000023,,1.964999,25.879997
1/24/2021,10:00:00,71.537292,0.000000,26.000023,22.192007,5.000023,,1.995625,26.229996
1/24/2021,10:15:00,70.762299,0.000000,26.000023,22.591864,5.000023,,1.998437,26.719994
1/24/2021,10:30:00,71.481041,0.000000,26.000023,22.591864,5.000023,,2.009687,28.014999
1/24/2021,10:45:00,71.512291,0.000000,26.000023,22.691828,5.000023,,1.941250,27.454994
1/24/2021,11:00:00,72.918533,0.000000,26.000023,23.291611,5.000023,,2.009687,27.769997
1/24/2021,11:15:00,74.268532,0.000000,26.000023,23.591503,5.000023,,1.985312,29.169998
1/24/2021,11:30:00,71.006042,0.000000,26.000023,23.291611,5.000023,,2.000624,29.169998
1/24/2021,11:45:00,70.943542,0.000000,26.000023,23.491539,5.000023,,1.990624,29.764999
1/24/2021,12:00:00,71.624786,0.000000,26.000023,23.591503,5.000023,,1.985312,30.079994
1/24/2021,12:15:00,73.562286,0.000000,26.000023,23.491539,5.000023,,1.999687,30.044998
1/24/2021,12:30:00,74.424782,0.000000,26.000023,23.591503,5.000023,,1.939687,30.359993
1/24/2021,12:45:00,71.087296,0.000000,26.000023,23.291611,5.000023,,2.015312,30.464996
1/24/2021,13:00:00,72.537285,0.000000,26.000023,23.591503,5.000023,,1.965625,30.674995
1/24/2021,13:15:00,72.681038,0.000000,26.000023,23.591503,5.000023,,2.035937,31.129997
1/24/2021,13:30:00,73.168541,0.000000,26.000023,23.791431,5.000023,,2.043750,31.234993
1/24/2021,13:45:00,72.118538,0.000000,26.000023,23.491539,5.000023,,1.981562,31.934998
1/24/2021,14:00:00,72.593536,0.000000,26.000023,23.291611,5.000023,,2.014374,32.739998
1/24/2021,14:15:00,73.637283,0.000000,26.000023,23.891396,5.000023,,2.011562,32.669998
1/24/2021,14:30:00,74.512276,0.000000,26.000023,23.991360,5.000023,,2.059687,33.019997
1/24/2021,14:45:00,72.681038,0.000000,26.000023,24.191288,5.000023,,2.025624,33.544998
1/24/2021,15:00:00,72.562286,0.000000,26.000023,23.991360,5.000023,,2.042499,33.579994
1/24/2021,15:15:00,73.749786,0.000000,26.000023,23.991360,5.000023,,2.062499,33.614998
1/24/2021,15:30:00,74.787285,0.000000,26.000023,23.991360,5.000023,,1.985937,33.264999
1/24/2021,15:45:00,73.174782,0.000000,26.000023,24.191288,5.000023,,2.049374,33.544998
1/24/2021,16:00:00,72.949783,0.000000,26.000023,23.691467,5.000023,,2.013749,33.055000
1/24/2021,16:15:00,74.099785,0.000000,26.000023,23.691467,5.000023,,2.013749,33.439995
1/24/2021,16:30:00,74.537277,0.000000,26.000023,23.291611,5.000023,,2.005312,33.019997
1/24/2021,16:45:00,72.987282,0.000000,26.000023,23.791431,5.000023,,2.038749,32.774994
1/24/2021,17:00:00,72.637291,0.000000,26.000023,23.691467,5.000023,,1.974062,32.634995
1/24/2021,17:15:00,72.887283,0.000000,26.000023,24.091324,5.000023,,1.980937,32.354996
1/24/2021,17:30:00,73.718529,0.000000,26.000023,23.891396,5.000023,,1.997812,32.354996
1/24/2021,17:45:00,74.131035,0.000000,26.000023,24.091324,5.000023,,2.059687,32.354996
1/24/2021,18:00:00,71.831039,0.000000,26.000023,23.991360,5.000023,,1.949062,32.284996
1/24/2021,18:15:00,72.581039,0.000000,26.000023,23.691467,5.000023,,2.016562,32.250000
1/24/2021,18:30:00,73.762276,0.000000,26.000023,23.691467,5.000023,,1.942812,31.934998
1/24/2021,18:45:00,74.243530,0.000000,26.000023,23.491539,5.000023,,1.974062,31.549995
1/24/2021,19:00:00,70.781044,0.000000,26.000023,23.291611,5.000023,,2.017187,31.339996
1/24/2021,19:15:00,71.849792,0.000000,26.000023,23.491539,5.000023,,2.068124,31.375000
1/24/2021,19:30:00,72.449791,0.000000,26.000023,23.191647,5.000023,,2.031250,31.129997
1/24/2021,19:45:00,72.893532,0.000000,26.000023,23.691467,5.000023,,1.978750,31.059998
1/24/2021,20:00:00,73.399788,0.000000,26.000023,23.691467,5.000023,,2.019375,31.024994
1/24/2021,20:15:00,70.818542,0.000000,26.000023,23.891396,5.000023,,2.006875,30.744995
1/24/2021,20:30:00,71.356041,0.000000,26.000023,23.791431,5.000023,,2.004687,30.430000
1/24/2021,20:45:00,72.537285,0.000000,26.000023,23.391575,5.000023,,2.000624,30.219994
1/24/2021,21:00:00,73.062286,0.000000,26.000023,23.491539,5.000023,,2.005937,29.869995
1/24/2021,21:15:00,70.399788,0.000000,26.000023,23.391575,5.000023,,2.015312,29.519997
1/24/2021,21:30:00,70.637291,0.000000,26.000023,23.191647,5.000023,,2.020624,29.344994
1/24/2021,21:45:00,71.324799,0.000000,26.000023,22.991718,5.000023,,2.002500,29.134995
1/24/2021,22:00:00,72.031036,0.000000,26.000023,23.091682,5.000023,,2.007499,28.784996
1/24/2021,22:15:00,83.743507,0.000000,26.000023,5.298092,5.000023,,0.552187,28.469994
1/24/2021,22:30:00,83.381012,0.000000,26.000023,4.598344,5.000023,,0.488125,28.119995
1/24/2021,22:45:00,84.524750,0.000000,26.000023,4.498380,5.000023,,0.476875,27.875000
1/24/2021,23:00:00,89.312241,0.000000,26.000023,4.598344,5.000023,,0.501250,27.629997
1/24/2021,23:15:00,90.730988,0.000000,26.000023,4.598344,5.000023,,0.497187,27.629997
1/24/2021,23:30:00,92.149742,0.000000,26.000023,4.598344,5.000023,,0.500000,27.524994
1/24/2021,23:45:00,90.324745,0.000000,26.000023,4.598344,5.000023,,0.506250,27.559998
1/25/2021,00:00:00,89.630997,0.000000,26.000023,4.498380,5.000023,,0.506250,27.524994
1/25/2021,00:15:00,91.449738,0.000000,26.000023,4.198488,5.000023,,0.481562
1/25/2021,00:15:01,,,,,,,,27.454994
1/25/2021,00:30:00,87.605995,0.000000,26.000023,4.198488,5.000023,,0.514375
1/25/2021,00:30:01,,,,,,,,27.559998
1/25/2021,00:45:00,88.393494,0.000000,26.000023,4.298452,5.000023,,0.496250
1/25/2021,00:45:01,,,,,,,,27.454994
1/25/2021,01:00:00,85.918503,0.000000,26.000023,4.398416,5.000023,,0.518125
1/25/2021,01:00:01,,,,,,,,27.559998
1/25/2021,01:15:00,84.912254,0.000000,26.000023,4.298452,5.000023,,0.502812
1/25/2021,01:15:01,,,,,,,,27.454994
1/25/2021,01:30:00,85.931007,0.000000,26.000023,4.198488,5.000023,,0.488750
1/25/2021,01:30:01,,,,,,,,27.419998
1/25/2021,01:45:00,87.474747,0.000000,26.000023,4.098524,5.000023,,0.515312
1/25/2021,01:45:01,,,,,,,,27.279999
1/25/2021,02:00:00,88.787247,0.000000,26.000023,4.198488,5.000023,,0.488750
1/25/2021,02:00:01,,,,,,,,27.139999
1/25/2021,02:15:00,85.124756,0.000000,26.000023,4.298452,5.000023,,0.509062
1/25/2021,02:15:01,,,,,,,,26.579994
1/25/2021,02:30:00,85.324753,0.000000,26.000023,4.298452,5.000023,,0.500000
1/25/2021,02:30:01,,,,,,,,27.174995
1/25/2021,02:45:00,86.574745,0.000000,26.000023,4.298452,5.000023,,0.517187
1/25/2021,02:45:01,,,,,,,,26.964996
1/25/2021,03:00:00,87.293503,0.000000,26.000023,4.298452,5.000023,,0.491562
1/25/2021,03:00:01,,,,,,,,26.930000
1/25/2021,03:15:00,88.930992,0.000000,26.000023,4.198488,5.000023,,0.510937
1/25/2021,03:15:01,,,,,,,,26.649994
1/25/2021,03:30:00,84.968506,0.000000,26.000023,4.398416,5.000023,,0.509687
1/25/2021,03:30:01,,,,,,,,26.754997
1/25/2021,03:45:00,85.437248,0.000000,26.000023,4.398416,5.000023,,0.500625
1/25/2021,03:45:01,,,,,,,,26.930000
1/25/2021,04:00:00,86.124748,0.000000,26.000023,4.398416,5.000023,,0.515312
1/25/2021,04:00:01,,,,,,,,26.719994
1/25/2021,04:15:00,87.249748,0.000000,26.000023,4.398416,5.000023,,0.501875
1/25/2021,04:15:01,,,,,,,,26.369995
1/25/2021,04:30:00,88.687241,0.000000,26.000023,4.298452,5.000023,,0.500625
1/25/2021,04:30:01,,,,,,,,25.879997
1/25/2021,04:45:00,85.143501,0.000000,26.000023,4.298452,5.000023,,0.484375
1/25/2021,04:45:01,,,,,,,,26.055000
1/25/2021,05:00:00,85.618500,0.000000,26.000023,4.398416,5.000023,,0.496250
1/25/2021,05:00:01,,,,,,,,25.634995
1/25/2021,05:15:00,85.999748,0.000000,26.000023,4.298452,5.000023,,0.492812
1/25/2021,05:15:01,,,,,,,,25.634995
1/25/2021,05:30:00,80.099762,0.000000,24.575020,4.498380,5.000023,,0.510312
1/25/2021,05:30:01,,,,,,,,25.354996
1/25/2021,05:45:00,80.637268,0.000000,24.820023,4.398416,5.000023,,0.506875
1/25/2021,05:45:01,,,,,,,,25.180000
1/25/2021,06:00:00,82.468513,0.000000,24.925018,4.098524,5.000023,,0.504687
1/25/2021,06:00:01,,,,,,,,25.074997
1/25/2021,06:15:00,83.856003,0.000000,25.380020,4.198488,5.000023,,0.505312
1/25/2021,06:15:01,,,,,,,,24.619995
1/25/2021,06:30:00,81.549767,0.000000,25.345016,4.298452,5.000023,,0.496875
1/25/2021,06:30:01,,,,,,,,24.654999
1/25/2021,06:45:00,78.349777,0.000000,25.380020,4.198488,5.000023,,0.496250
1/25/2021,06:45:01,,,,,,,,24.619995
1/25/2021,07:00:00,83.224754,0.000000,25.275017,4.098524,5.000023,,0.499687
1/25/2021,07:00:01,,,,,,,,24.724998
1/25/2021,07:15:00,65.412308,0.000000,25.030022,24.791071,5.000023,,1.948124
1/25/2021,07:15:01,,,,,,,,24.969994
1/25/2021,07:30:00,66.331055,0.000000,24.540024,25.090963,5.000023,,2.044374
1/25/2021,07:30:01,,,,,,,,25.459999
1/25/2021,07:45:00,63.199814,0.000000,24.680023,24.591143,5.000023,,2.008124
1/25/2021,07:45:01,,,,,,,,25.320000
1/25/2021,08:00:00,64.006058,0.000000,24.050026,24.191288,5.000023,,2.034687
1/25/2021,08:00:01,,,,,,,,25.949997
1/25/2021,08:15:00,64.424812,0.000000,23.455025,24.391214,5.000023,,2.070937
1/25/2021,08:15:01,,,,,,,,26.544998
1/25/2021,08:30:00,61.087318,0.000000,22.965027,23.291611,5.000023,,1.985312
1/25/2021,08:30:01,,,,,,,,27.034996
1/25/2021,08:45:00,62.412315,0.000000,22.545029,22.891756,5.000023,,1.989999
1/25/2021,08:45:01,,,,,,,,27.454994
1/25/2021,09:00:00,59.162323,0.000000,22.020020,23.191647,11.946655,,1.990624
1/25/2021,09:00:01,,,,,,,,27.979996
1/25/2021,09:15:00,64.399803,0.000000,21.355026,22.291971,12.993217,,1.999687
1/25/2021,09:15:01,,,,,,,,28.644997
1/25/2021,09:30:00,62.637314,0.000000,20.725029,22.591864,13.024002,,1.971874
1/25/2021,09:30:01,,,,,,,,29.274994
1/25/2021,09:45:00,65.974808,0.000000,20.480019,23.391575,14.800278,,1.980312
1/25/2021,09:45:01,,,,,,,,29.519997
1/25/2021,10:00:00,64.106056,0.000000,19.745026,22.891756,15.995651,,2.003124
1/25/2021,10:00:01,,,,,,,,30.254997
1/25/2021,10:15:00,65.468559,0.000000,19.045029,22.691828,15.561615,,2.058437
1/25/2021,10:15:01,,,,,,,,30.954994
1/25/2021,10:30:00,65.162315,0.000000,18.520027,23.691467,15.345932,,1.996874
1/25/2021,10:30:01,,,,,,,,31.479996
1/25/2021,10:45:00,66.481049,0.000000,17.330032,22.591864,17.780243,,1.997187
1/25/2021,10:45:01,,,,,,,,32.669998
1/25/2021,11:00:00,64.499809,0.000000,17.050034,22.691828,16.997238,,2.013749
1/25/2021,11:00:01,,,,,,,,32.949997
1/25/2021,11:15:00,65.031059,0.000000,17.155029,23.391575,19.805466,,2.007499
1/25/2021,11:15:01,,,,,,,,32.844994
1/25/2021,11:30:00,66.212303,0.000000,15.965019,22.491899,18.981773,,2.003437
1/25/2021,11:30:01,,,,,,,,33.719994
1/25/2021,11:45:00,64.118561,0.000000,15.650024,22.092043,20.129715,,2.013124
1/25/2021,11:45:01,,,,,,,,34.349998
1/25/2021,12:00:00,65.062302,0.000000,14.425026,23.291611,21.667244,,2.020937
1/25/2021,12:00:01,,,,,,,,35.574997
1/25/2021,12:15:00,65.212311,0.000000,15.125023,22.192007,22.397552,,2.012499
1/25/2021,12:15:01,,,,,,,,34.875000
1/25/2021,12:30:00,64.849808,0.000000,14.740028,22.291971,23.631645,,1.969062
1/25/2021,12:30:01,,,,,,,,35.259995
1/25/2021,12:45:00,64.049805,0.000000,13.025032,22.491899,23.130035,,1.976249
1/25/2021,12:45:01,,,,,,,,36.974998
1/25/2021,13:00:00,65.031059,0.000000,13.060028,22.092043,23.679749,,2.005312
1/25/2021,13:00:01,,,,,,,,36.939995
1/25/2021,13:15:00,65.549805,0.000000,12.325035,22.991718,23.126259,,2.004062
1/25/2021,13:15:01,,,,,,,,37.674995
1/25/2021,13:30:00,65.456062,0.000000,12.675034,22.092043,23.275566,,1.980312
1/25/2021,13:30:01,,,,,,,,37.324997
1/25/2021,13:45:00,65.074814,0.000000,11.345024,22.092043,22.985573,,2.009062
1/25/2021,13:45:01,,,,,,,,38.654999
1/25/2021,14:00:00,64.274811,0.000000,11.520020,21.792150,22.664734,,1.983124
1/25/2021,14:00:01,,,,,,,,38.479996
1/25/2021,14:15:00,64.906059,0.000000,10.645027,21.392296,22.204529,,2.043750
1/25/2021,14:15:01,,,,,,,,39.354996
1/25/2021,14:30:00,64.724808,0.000000,10.365028,22.591864,22.943550,,1.994999
1/25/2021,14:30:01,,,,,,,,39.634995
1/25/2021,14:45:00,64.143562,0.000000,10.050026,21.492260,27.318855,,1.959999
1/25/2021,14:45:01,,,,,,,,39.949997
1/25/2021,15:00:00,64.668556,0.000000,10.855026,21.692186,25.415207,,1.971874
1/25/2021,15:00:01,,,,,,,,39.144997
1/25/2021,15:15:00,65.006050,0.000000,10.960022,20.992439,23.305298,,1.983749
1/25/2021,15:15:01,,,,,,,,39.039993
1/25/2021,15:30:00,65.524803,0.000000,10.820023,20.792511,23.177353,,1.955937
1/25/2021,15:30:01,,,,,,,,39.180000
1/25/2021,15:45:00,65.156059,0.000000,11.135025,21.892115,22.399918,,1.988749
1/25/2021,15:45:01,,,,,,,,38.864998
1/25/2021,16:00:00,64.537308,0.000000,11.135025,20.992439,22.958771,,1.989374
1/25/2021,16:00:01,,,,,,,,38.864998
1/25/2021,16:15:00,64.849808,0.000000,11.520020,21.492260,22.166183,,1.926562
1/25/2021,16:15:01,,,,,,,,38.479996
1/25/2021,16:30:00,64.793556,0.000000,11.835037,21.292332,22.460899,,1.987812
1/25/2021,16:30:01,,,,,,,,38.164993
1/25/2021,16:45:00,65.143555,0.000000,12.045036,21.092403,21.333679,,2.024374
1/25/2021,16:45:01,,,,,,,,37.954994
1/25/2021,17:00:00,64.668556,0.000000,12.465034,21.492260,21.820808,,2.031250
1/25/2021,17:00:01,,,,,,,,37.534996
1/25/2021,17:15:00,65.212311,0.000000,12.325035,20.892475,21.343903,,2.020000
1/25/2021,17:15:01,,,,,,,,37.674995
1/25/2021,17:30:00,64.874802,0.000000,12.045036,20.992439,22.482758,,2.027187
1/25/2021,17:30:01,,,,,,,,37.954994
1/25/2021,17:45:00,65.724808,0.000000,12.045036,21.792150,22.522217,,2.007499
1/25/2021,17:45:01,,,,,,,,37.954994
1/25/2021,18:00:00,65.243553,0.000000,12.325035,20.892475,21.996666,,2.022187
1/25/2021,18:00:01,,,,,,,,37.674995
1/25/2021,18:15:00,64.806061,0.000000,12.220016,19.592943,21.180206,,2.031250
1/25/2021,18:15:01,,,,,,,,37.779999
1/25/2021,18:30:00,65.724808,0.000000,12.325035,19.792871,20.942406,,2.033124
1/25/2021,18:30:01,,,,,,,,37.674995
1/25/2021,18:45:00,64.243561,0.000000,12.465034,20.092764,22.123810,,2.049999
1/25/2021,18:45:01,,,,,,,,37.534996
1/25/2021,19:00:00,65.299805,0.000000,12.675034,19.892836,21.355217,,1.969687
1/25/2021,19:00:01,,,,,,,,37.324997
1/25/2021,19:15:00,64.693558,0.000000,12.745033,19.992800,21.897949,,1.944687
1/25/2021,19:15:01,,,,,,,,37.254997
1/25/2021,19:30:00,65.212311,0.000000,13.270027,19.692907,20.208076,,2.026249
1/25/2021,19:30:01,,,,,,,,36.729996
1/25/2021,19:45:00,65.468559,0.000000,13.340027,20.092764,21.931129,,2.005312
1/25/2021,19:45:01,,,,,,,,36.659996
1/25/2021,20:00:00,65.593552,0.000000,13.130028,19.792871,21.304237,,1.990624
1/25/2021,20:00:01,,,,,,,,36.869995
1/25/2021,20:15:00,64.862312,0.000000,13.620026,19.293051,21.377838,,2.047187
1/25/2021,20:15:01,,,,,,,,36.379997
1/25/2021,20:30:00,65.512306,0.000000,13.550026,19.892836,20.722176,,1.990937
1/25/2021,20:30:01,,,,,,,,36.449997
1/25/2021,20:45:00,64.387314,0.000000,13.480026,19.792871,23.420296,,1.975312
1/25/2021,20:45:01,,,,,,,,36.519997
1/25/2021,21:00:00,65.287308,0.000000,13.550026,19.992800,22.850624,,1.990937
1/25/2021,21:00:01,,,,,,,,36.449997
1/25/2021,21:15:00,64.793556,0.000000,13.375031,19.393015,21.848389,,2.006249
1/25/2021,21:15:01,,,,,,,,36.625000
1/25/2021,21:30:00,64.299812,0.000000,13.550026,19.592943,20.819000,,1.992812
1/25/2021,21:30:01,,,,,,,,36.449997
1/25/2021,21:45:00,65.143555,0.000000,13.760025,19.293051,21.140854,,1.999062
1/25/2021,21:45:01,,,,,,,,36.239998
1/25/2021,22:00:00,65.018555,0.000000,14.390030,19.592943,21.048103,,2.017812
1/25/2021,22:00:01,,,,,,,,35.609993
1/25/2021,22:15:00,64.824806,0.000000,14.320023,4.298452,15.232201,,0.572187
1/25/2021,22:15:01,,,,,,,,35.680000
1/25/2021,22:30:00,65.187309,0.000000,14.075027,3.998560,17.503983,,0.501250
1/25/2021,22:30:01,,,,,,,,35.924995
1/25/2021,22:45:00,65.356056,0.000000,14.460030,3.898596,16.009216,,0.481875
1/25/2021,22:45:01,,,,,,,,35.539993
1/25/2021,23:00:00,66.106056,0.000000,14.775024,4.098524,18.222160,,0.512500
1/25/2021,23:00:01,,,,,,,,35.224998
1/25/2021,23:15:00,65.524803,0.000000,14.775024,3.898596,14.868919,,0.530000
1/25/2021,23:15:01,,,,,,,,35.224998
1/25/2021,23:30:00,64.131058,0.000000,14.565041,3.898596,14.574371,,0.500625
1/25/2021,23:30:01,,,,,,,,35.434998
1/25/2021,23:45:00,66.906052,0.000000,14.635025,3.998560,15.731865,,0.503437
1/25/2021,23:45:01,,,,,,,,35.364998
1/26/2021,00:00:00,63.712311,0.000000,15.265022,3.598704,13.806168,,0.513750
1/26/2021,00:00:01,,,,,,,,34.734993
1/26/2021,00:15:00,64.793556,0.000000,15.475021,3.898596,14.629341,,0.480312,34.524994
1/26/2021,00:30:00,65.324806,0.000000,15.440025,3.998560,13.431068,,0.508750,34.559998
1/26/2021,00:45:00,63.606064,0.000000,15.440025,3.898596,14.430901,,0.490625,34.559998
1/26/2021,01:00:00,66.131050,0.000000,15.720024,4.098524,14.812881,,0.499062,34.279999
1/26/2021,01:15:00,63.824814,0.000000,15.755020,3.998560,14.365349,,0.526875,34.244995
1/26/2021,01:30:00,67.162308,0.000000,15.825020,3.998560,12.869621,,0.485937,34.174995
1/26/2021,01:45:00,66.512306,0.000000,15.580025,3.998560,12.246643,,0.505937,34.419998
1/26/2021,02:00:00,64.974808,0.000000,15.860023,3.698668,14.430138,,0.487187,34.139999
1/26/2021,02:15:00,64.481056,0.000000,15.545021,3.798632,13.975311,,0.480937,34.384995
1/26/2021,02:30:00,66.637306,0.000000,15.860023,3.998560,13.164703,,0.490937,34.279999
1/26/2021,02:45:00,64.606056,0.000000,15.860023,3.898596,12.884636,,0.479687,34.139999
1/26/2021,03:00:00,64.143562,0.000000,15.825020,4.098524,12.013527,,0.498437,34.174995
1/26/2021,03:15:00,63.881065,0.000000,15.930023,4.098524,10.574623,,0.508125,34.070000
1/26/2021,03:30:00,64.356056,0.000000,16.035019,3.898596,16.864845,,0.491562,33.964996
1/26/2021,03:45:00,66.274803,0.000000,16.140038,4.098524,14.848648,,0.472500,33.859993
1/26/2021,04:00:00,64.049805,0.000000,16.140038,3.998560,13.464790,,0.530625,33.859993
1/26/2021,04:15:00,65.231056,0.000000,16.070023,3.998560,13.251030,,0.496250,33.930000
1/26/2021,04:30:00,65.556061,0.000000,16.140038,3.998560,9.634628,,0.487812,33.859993
1/26/2021,04:45:00,62.649818,0.000000,16.280037,3.898596,16.965042,,0.479687,33.754997
1/26/2021,05:00:00,65.356056,0.000000,16.175018,3.898596,13.759232,,0.495000,33.824997
1/26/2021,05:15:00,65.549805,0.000000,16.140038,3.998560,15.984436,,0.508750,33.859993
1/26/2021,05:30:00,64.387314,0.000000,16.525017,3.998560,11.666718,,0.506250,33.369995
1/26/2021,05:45:00,65.412308,0.000000,16.350037,3.998560,11.422226,,0.492187,33.649994
1/26/2021,06:00:00,66.274803,0.000000,16.420036,4.298452,10.806938,,0.490625,33.579994
1/26/2021,06:15:00,65.243553,0.000000,16.280037,3.798632,6.175667,,0.519375,33.719994
1/26/2021,06:30:00,67.331055,0.000000,16.630035,3.798632,9.166428,,0.490625,33.369995
1/26/2021,06:45:00,65.006050,0.000000,16.350037,3.898596,14.785667,,0.492187,33.754997
1/26/2021,07:00:00,65.256058,0.000000,16.245018,3.798632,11.136551,,0.505937,33.859993
1/26/2021,07:15:00,64.849808,0.000000,15.930023,22.192007,18.794189,,2.001874,34.070000
1/26/2021,07:30:00,65.162315,0.000000,15.930023,21.792150,22.277397,,2.032500,34.174995
1/26/2021,07:45:00,65.243553,0.000000,16.175018,21.892115,21.603767,,2.014374,33.824997
1/26/2021,08:00:00,65.481056,0.000000,15.860023,22.691828,20.872337,,2.051249,34.244995
1/26/2021,08:15:00,68.806046,0.000000,25.000015,21.492260,5.000023,,1.977499,34.349998
1/26/2021,08:30:00,72.368546,0.000000,25.000015,21.292332,5.000023,,2.044374,33.859993
1/26/2021,08:45:00,72.412292,0.000000,25.000015,22.192007,5.000023,,1.964374,34.034996
1/26/2021,09:00:00,73.131035,0.000000,25.000015,23.291611,5.000023,,1.990937,34.349998
1/26/2021,09:15:00,73.818527,0.000000,25.000015,22.991718,5.000023,,1.997812,34.349998
1/26/2021,09:30:00,74.449783,0.000000,25.000015,22.791792,5.000023,,1.972812,35.049995
1/26/2021,09:45:00,74.681030,0.000000,25.000015,22.891756,5.000023,,2.013749,35.084999
1/26/2021,10:00:00,72.243538,0.000000,25.000015,23.391575,5.000023,,2.006875,34.945000
1/26/2021,10:15:00,76.131035,0.000000,25.000015,23.191647,5.000023,,1.967187,35.784996
1/26/2021,10:30:00,76.693527,0.000000,25.000015,23.991360,5.000023,,2.003437,35.539993
1/26/2021,10:45:00,73.862282,0.000000,25.000015,24.791071,5.000023,,1.993437,35.854996
1/26/2021,11:00:00,72.874786,0.000000,25.000015,25.190928,5.000023,,1.987187,35.784996
1/26/2021,11:15:00,71.987289,0.000000,25.000015,24.791071,5.000023,,2.048749,35.784996
1/26/2021,11:30:00,73.299789,0.000000,25.000015,24.291250,5.000023,,1.953125,35.820000
1/26/2021,11:45:00,74.187279,0.000000,25.000015,24.891035,5.000023,,1.969687,35.784996
1/26/2021,12:00:00,74.287285,0.000000,25.000015,24.391214,5.000023,,2.015312,35.539993
1/26/2021,12:15:00,71.424789,0.000000,25.000015,24.990999,5.000023,,2.011562,34.070000
1/26/2021,12:30:00,70.849800,0.000000,25.000015,25.790710,5.000023,,1.984999,33.439995
1/26/2021,12:45:00,71.399796,0.000000,25.000015,25.490820,5.000023,,2.027812,32.564995
1/26/2021,13:00:00,73.118530,0.000000,25.000015,24.691107,5.000023,,1.990937,32.250000
1/26/2021,13:15:00,69.987297,0.000000,25.000015,24.491179,5.000023,,1.921562,32.320000
1/26/2021,13:30:00,70.424789,0.000000,25.000015,24.491179,5.000023,,2.051249,32.144997
1/26/2021,13:45:00,71.681038,0.000000,25.000015,24.591143,5.000023,,1.991562,32.669998
1/26/2021,14:00:00,72.706039,0.000000,25.000015,24.691107,5.000023,,1.943437,32.669998
1/26/2021,14:15:00,73.018532,0.000000,25.000015,26.090603,5.000023,,2.008749,32.739998
1/26/2021,14:30:00,70.393547,0.000000,25.000015,24.491179,5.000023,,2.003124,33.125000
1/26/2021,14:45:00,71.781044,0.000000,25.000015,24.591143,5.000023,,2.031250,33.264999
1/26/2021,15:00:00,72.649788,0.000000,25.000015,24.491179,5.000023,,1.989999,33.544998
1/26/2021,15:15:00,73.762276,0.000000,25.000015,24.691107,5.000023,,2.033124,34.139999
1/26/2021,15:30:00,71.749794,0.000000,25.000015,24.291250,5.000023,,2.033124,34.349998
1/26/2021,15:45:00,71.749794,0.000000,25.000015,24.191288,5.000023,,1.975937,34.419998
1/26/2021,16:00:00,71.999786,0.000000,25.000015,25.390856,5.000023,,2.009062,34.769997
1/26/2021,16:15:00,73.456032,0.000000,25.000015,24.990999,5.000023,,1.979687,34.839996
1/26/2021,16:30:00,74.624779,0.000000,25.000015,24.990999,5.000023,,2.020624,35.329994
1/26/2021,16:45:00,71.974792,0.000000,25.000015,24.391214,5.000023,,2.055624,35.539993
1/26/2021,17:00:00,72.549789,0.000000,25.000015,24.491179,5.000023,,2.003124,36.064995
1/26/2021,17:15:00,73.112282,0.000000,25.000015,24.891035,5.000023,,1.962187,35.574997
1/26/2021,17:30:00,73.524780,0.000000,25.000015,24.990999,5.000023,,2.009062,35.329994
1/26/2021,17:45:00,74.581032,0.000000,25.000015,25.190928,5.000023,,2.000000,35.329994
1/26/2021,18:00:00,72.087288,0.000000,25.000015,25.690746,5.000023,,1.948749,34.945000
1/26/2021,18:15:00,72.762283,0.000000,25.000015,24.191288,5.000023,,2.033437,34.664993
1/26/2021,18:30:00,74.056030,0.000000,25.000015,23.991360,5.000023,,1.969687,34.979996
1/26/2021,18:45:00,74.787285,0.000000,25.000015,23.791431,5.000023,,1.996874,34.769997
1/26/2021,19:00:00,74.762276,0.000000,25.000015,24.191288,5.000023,,2.011562,34.769997
1/26/2021,19:15:00,72.468536,0.000000,25.000015,24.691107,5.000023,,2.020000,35.329994
1/26/2021,19:30:00,72.256035,0.000000,25.000015,24.291250,5.000023,,2.039687,35.364998
1/26/2021,19:45:00,73.524780,0.000000,25.000015,24.691107,5.000023,,1.933437,35.049995
1/26/2021,20:00:00,73.787285,0.000000,25.000015,24.591143,5.000023,,2.001249,34.559998
1/26/2021,20:15:00,74.806023,0.000000,25.000015,24.891035,5.000023,,1.974062,34.559998
1/26/2021,20:30:00,72.018547,0.000000,25.000015,24.391214,5.000023,,1.954375,34.524994
1/26/2021,20:45:00,73.043533,0.000000,25.000015,24.791071,5.000023,,2.000624,34.559998
1/26/2021,21:00:00,74.168533,0.000000,25.000015,24.491179,5.000023,,2.019375,35.224998
1/26/2021,21:15:00,75.281021,0.000000,25.000015,24.591143,5.000023,,2.001249,35.680000
1/26/2021,21:30:00,75.324776,0.000000,25.000015,24.591143,5.000023,,2.021562,35.750000
1/26/2021,21:45:00,72.112289,0.000000,25.000015,24.990999,5.000023,,2.003124,35.329994
1/26/2021,22:00:00,73.006042,0.000000,25.000015,24.891035,5.000023,,2.013749,34.979996
1/26/2021,22:15:00,84.237259,0.000000,25.000015,5.098164,5.000023,,0.561875,34.945000
1/26/2021,22:30:00,88.999748,0.000000,25.000015,4.298452,5.000023,,0.503437,34.629997
1/26/2021,22:45:00,89.818489,0.000000,25.000015,4.598344,5.000023,,0.501875,34.524994
1/26/2021,23:00:00,86.312248,0.000000,25.000015,4.398416,5.000023,,0.510312,34.454994
1/26/2021,23:15:00,87.055992,0.000000,25.000015,4.598344,5.000023,,0.476250,34.979996
1/26/2021,23:30:00,87.987251,0.000000,25.000015,4.698308,5.000023,,0.503437,35.469994
1/26/2021,23:45:00,88.855995,0.000000,25.000015,4.398416,5.000023,,0.506250,35.750000
1/27/2021,00:00:00,88.918495,0.000000,25.000015,4.498380,5.000023,,0.492187,35.750000
1/27/2021,00:15:00,87.137245,0.000000,25.000015,4.398416,5.000023,,0.495000
1/27/2021,00:15:01,,,,,,,,35.469994
1/27/2021,00:30:00,87.305992,0.000000,25.000015,4.598344,5.000023,,0.482500
1/27/2021,00:30:01,,,,,,,,34.979996
1/27/2021,00:45:00,88.930992,0.000000,25.000015,4.598344,5.000023,,0.492187
1/27/2021,00:45:01,,,,,,,,34.945000
1/27/2021,01:00:00,93.093483,0.000000,25.000015,4.598344,5.000023,,0.485000
1/27/2021,01:00:01,,,,,,,,35.049995
1/27/2021,01:15:00,85.574753,0.000000,25.000015,4.498380,5.000023,,0.511562
1/27/2021,01:15:01,,,,,,,,35.259995
1/27/2021,01:30:00,86.574745,0.000000,25.000015,4.498380,5.000023,,0.511562
1/27/2021,01:30:01,,,,,,,,35.049995
1/27/2021,01:45:00,87.305992,0.000000,25.000015,4.498380,5.000023,,0.496875
1/27/2021,01:45:01,,,,,,,,35.224998
1/27/2021,02:00:00,88.549751,0.000000,25.000015,4.598344,5.000023,,0.493750
1/27/2021,02:00:01,,,,,,,,35.049995
1/27/2021,02:15:00,85.774750,0.000000,25.000015,4.598344,5.000023,,0.512500
1/27/2021,02:15:01,,,,,,,,35.154999
1/27/2021,02:30:00,85.631004,0.000000,25.000015,4.598344,5.000023,,0.495000
1/27/2021,02:30:01,,,,,,,,34.839996
1/27/2021,02:45:00,86.843498,0.000000,25.000015,4.598344,5.000023,,0.506250,34.734993
1/27/2021,03:00:00,87.787247,0.000000,25.000015,4.598344,5.000023,,0.485312,34.524994
1/27/2021,03:14:59,,,,,,,,34.349998
1/27/2021,03:15:00,88.574745,0.000000,25.000015,4.498380,5.000023,,0.502500
1/27/2021,03:30:00,85.324753,0.000000,25.000015,4.598344,5.000023,,0.505312
1/27/2021,03:30:01,,,,,,,,34.034996
1/27/2021,03:45:00,86.618500,0.000000,25.000015,4.698308,5.000023,,0.515312
1/27/2021,03:45:01,,,,,,,,34.034996
1/27/2021,04:00:00,87.605995,0.000000,25.000015,4.598344,5.000023,,0.500625
1/27/2021,04:00:01,,,,,,,,33.859993
1/27/2021,04:15:00,88.674751,0.000000,25.000015,4.698308,5.000023,,0.493750
1/27/2021,04:15:01,,,,,,,,34.070000
1/27/2021,04:30:00,85.693497,0.000000,25.000015,4.498380,5.000023,,0.498437
1/27/2021,04:30:01,,,,,,,,34.070000
1/27/2021,04:45:00,86.630997,0.000000,25.000015,4.398416,5.000023,,0.485312
1/27/2021,04:45:01,,,,,,,,34.349998
1/27/2021,05:00:00,87.418503,0.000000,25.000015,4.598344,5.000023,,0.492187
1/27/2021,05:00:01,,,,,,,,34.349998
1/27/2021,05:15:00,88.068504,0.000000,25.000015,4.698308,5.000023,,0.487812
1/27/2021,05:15:01,,,,,,,,34.454994
1/27/2021,05:30:00,84.749756,0.000000,25.000015,4.698308,5.000023,,0.500000
1/27/2021,05:30:01,,,,,,,,34.524994
1/27/2021,05:45:00,85.099754,0.000000,25.000015,4.498380,5.000023,,0.526875
1/27/2021,05:45:01,,,,,,,,34.769997
1/27/2021,06:00:00,86.574745,0.000000,25.000015,4.498380,5.000023,,0.515312
1/27/2021,06:00:01,,,,,,,,35.014999
1/27/2021,06:15:00,87.743500,0.000000,25.000015,4.498380,5.000023,,0.518750
1/27/2021,06:15:01,,,,,,,,35.119995
1/27/2021,06:30:00,88.405998,0.000000,25.000015,4.498380,5.000023,,0.505937
1/27/2021,06:30:01,,,,,,,,34.979996
1/27/2021,06:45:00,85.799759,0.000000,25.000015,4.498380,5.000023,,0.488750
1/27/2021,06:45:01,,,,,,,,35.014999
1/27/2021,07:00:00,86.618500,0.000000,25.000015,4.298452,5.000023,,0.527187
1/27/2021,07:00:01,,,,,,,,35.049995
1/27/2021,07:15:00,73.043533,0.000000,25.000015,25.590784,5.000023,,2.020000
1/27/2021,07:15:01,,,,,,,,34.945000
1/27/2021,07:30:00,73.449783,0.000000,25.000015,26.090603,5.000023,,2.000000
1/27/2021,07:30:01,,,,,,,,35.014999
1/27/2021,07:45:00,70.199799,0.000000,25.000015,26.090603,5.000023,,1.841562
1/27/2021,07:45:01,,,,,,,,35.469994
1/27/2021,08:00:00,71.918533,0.000000,25.000015,26.390495,5.000023,,2.006875
1/27/2021,08:00:01,,,,,,,,35.680000
1/27/2021,08:15:00,72.999786,0.000000,25.000015,25.890675,5.000023,,1.981874
1/27/2021,08:15:01,,,,,,,,35.820000
1/27/2021,08:30:00,74.624779,0.000000,25.000015,25.390856,5.000023,,1.959999
1/27/2021,08:30:01,,,,,,,,36.974998
1/27/2021,08:45:00,74.774780,0.000000,25.000015,25.590784,0.541702,,2.051562
1/27/2021,08:45:01,,,,,,,,37.674995
1/27/2021,09:00:00,72.468536,0.000000,25.000015,25.290892,0.000023,,2.001249
1/27/2021,09:00:01,,,,,,,,38.024994
1/27/2021,09:15:00,73.506035,0.000000,25.000015,25.190928,0.000023,,1.984374
1/27/2021,09:15:01,,,,,,,,38.164993
1/27/2021,09:30:00,62.612312,0.000000,20.000015,25.490820,0.000023,,2.026249
1/27/2021,09:30:01,,,,,,,,38.829994
1/27/2021,09:45:00,56.499828,0.000000,17.648041,23.091682,19.510155,,1.980312
1/27/2021,09:45:01,,,,,,,,38.969994
1/27/2021,10:00:00,64.499809,0.000000,18.152023,24.891035,10.557571,,2.004687
1/27/2021,10:00:01,,,,,,,,38.654999
1/27/2021,10:15:00,65.549805,0.000000,18.824043,25.690746,10.329720,,1.975937
1/27/2021,10:15:01,,,,,,,,38.234993
1/27/2021,10:30:00,63.443558,0.000000,19.104034,23.191647,14.311348,,1.983749
1/27/2021,10:30:01,,,,,,,,38.059998
1/27/2021,10:45:00,71.368546,0.000000,18.936043,24.491179,18.192993,,1.980312
1/27/2021,10:45:01,,,,,,,,38.164993
1/27/2021,11:00:00,70.368546,0.000000,19.160042,25.690746,18.083839,,2.015312
1/27/2021,11:00:01,,,,,,,,38.024994
1/27/2021,11:15:00,71.874786,0.000000,25.000015,24.091324,18.504044,,2.038124
1/27/2021,11:15:01,,,,,,,,38.934998
1/27/2021,11:30:00,72.281044,0.000000,25.000015,24.291250,0.000023,,1.955312
1/27/2021,11:30:01,,,,,,,,38.375000
1/27/2021,11:45:00,72.793541,0.000000,25.000015,25.890675,0.000023,,1.960937
1/27/2021,11:45:01,,,,,,,,38.375000
1/27/2021,12:00:00,73.731033,0.000000,25.000015,26.790352,0.425041,,1.987812
1/27/2021,12:00:01,,,,,,,,37.744995
1/27/2021,12:15:00,74.256035,0.000000,25.000015,25.890675,0.250031,,1.979062
1/27/2021,12:15:01,,,,,,,,37.849998
1/27/2021,12:30:00,72.549789,0.000000,25.000015,25.390856,0.600029,,2.012499
1/27/2021,12:30:01,,,,,,,,37.639999
1/27/2021,12:45:00,72.774780,0.000000,25.000015,24.591143,0.950027,,2.015312
1/27/2021,12:45:01,,,,,,,,37.430000
1/27/2021,13:00:00,74.562279,0.000000,25.000015,24.191288,0.075043,,2.011562
1/27/2021,13:00:01,,,,,,,,37.954994
1/27/2021,13:15:00,74.974777,0.000000,25.000015,24.891035,0.250031,,1.900625
1/27/2021,13:15:01,,,,,,,,37.849998
1/27/2021,13:30:00,72.199791,0.000000,25.000015,26.290531,0.075043,,2.036875
1/27/2021,13:30:01,,,,,,,,37.954994
1/27/2021,13:45:00,73.562286,0.000000,25.000015,25.390856,0.000023,,2.015312
1/27/2021,13:45:01,,,,,,,,38.445000
1/27/2021,14:00:00,74.299782,0.000000,25.000015,25.690746,0.000023,,1.998437
1/27/2021,14:00:01,,,,,,,,38.654999
1/27/2021,14:15:00,73.062286,0.000000,25.000015,25.690746,0.000023,,2.010312
1/27/2021,14:15:01,,,,,,,,38.759995
1/27/2021,14:30:00,71.818535,0.000000,25.000015,25.690746,0.000023,,1.988124
1/27/2021,14:30:01,,,,,,,,38.375000
1/27/2021,14:45:00,74.018532,0.000000,25.000015,23.791431,0.000023,,2.000624
1/27/2021,14:45:01,,,,,,,,38.024994
1/27/2021,15:00:00,73.762276,0.000000,25.000015,24.691107,0.541702,,2.022812
1/27/2021,15:00:01,,,,,,,,37.674995
1/27/2021,15:15:00,73.681030,0.000000,25.000015,25.090963,0.250031,,2.006875
1/27/2021,15:15:01,,,,,,,,37.849998
1/27/2021,15:30:00,71.806046,0.000000,25.000015,26.190567,0.000023,,1.946249
1/27/2021,15:30:01,,,,,,,,38.269997
1/27/2021,15:45:00,72.831032,0.000000,25.000015,26.390495,0.250031,,2.020624
1/27/2021,15:45:01,,,,,,,,37.849998
1/27/2021,16:00:00,73.843529,0.000000,25.000015,24.591143,0.950027,,1.999687
1/27/2021,16:00:01,,,,,,,,37.430000
1/27/2021,16:15:00,75.762276,0.000000,25.000015,23.591503,0.425041,,1.951874
1/27/2021,16:15:01,,,,,,,,37.744995
1/27/2021,16:30:00,72.537285,0.000000,25.000015,24.791071,0.366692,,1.972499
1/27/2021,16:30:01,,,,,,,,37.779999
1/27/2021,16:45:00,72.568535,0.000000,25.000015,25.990639,0.950027,,1.991562
1/27/2021,16:45:01,,,,,,,,37.430000
1/27/2021,17:00:00,76.337280,0.000000,25.000015,25.990639,1.300034,,1.985312
1/27/2021,17:00:01,,,,,,,,37.219994
1/27/2021,17:15:00,78.393524,0.000000,25.000015,25.190928,1.533371,,2.020000
1/27/2021,17:15:01,,,,,,,,37.079994
1/27/2021,17:30:00,71.806046,0.000000,25.000015,23.991360,1.766708,,1.959999
1/27/2021,17:30:01,,,,,,,,36.939995
1/27/2021,17:45:00,72.256035,0.000000,25.000015,23.391575,2.116699,,2.011874
1/27/2021,17:45:01,,,,,,,,36.729996
1/27/2021,18:00:00,73.424782,0.000000,25.000015,24.591143,1.941696,,1.930937
1/27/2021,18:00:01,,,,,,,,36.834999
1/27/2021,18:15:00,74.131035,0.000000,25.000015,23.491539,3.108376,,2.033437
1/27/2021,18:15:01,,,,,,,,36.134995
1/27/2021,18:30:00,72.949783,0.000000,25.000015,23.791431,3.108376,,2.029999
1/27/2021,18:30:01,,,,,,,,36.134995
1/27/2021,18:45:00,72.281044,0.000000,25.000015,23.291611,3.458374,,2.001249
1/27/2021,18:45:01,,,,,,,,35.924995
1/27/2021,19:00:00,72.931038,0.000000,25.000015,22.591864,4.391693,,2.000624
1/27/2021,19:00:01,,,,,,,,35.364998
1/27/2021,19:15:00,73.356041,0.000000,25.000015,23.991360,5.000023,,2.020000
1/27/2021,19:15:01,,,,,,,,34.945000
1/27/2021,19:30:00,73.581032,0.000000,25.000015,23.591503,5.000023,,2.002500
1/27/2021,19:30:01,,,,,,,,34.559998
1/27/2021,19:45:00,71.199791,0.000000,25.000015,23.191647,5.000023,,2.022187
1/27/2021,19:45:01,,,,,,,,34.629997
1/27/2021,20:00:00,72.393539,0.000000,25.000015,21.992079,5.000023,,2.013124
1/27/2021,20:00:01,,,,,,,,34.454994
1/27/2021,20:15:00,73.299789,0.000000,25.000015,23.791431,5.000023,,1.972812
1/27/2021,20:15:01,,,,,,,,33.964996
1/27/2021,20:30:00,74.637283,0.000000,25.000015,23.691467,5.000023,,1.948749
1/27/2021,20:30:01,,,,,,,,34.279999
1/27/2021,20:45:00,71.337288,0.000000,25.000015,23.891396,5.000023,,2.024062
1/27/2021,20:45:01,,,,,,,,34.244995
1/27/2021,21:00:00,72.256035,0.000000,25.000015,22.291971,5.000023,,2.019375
1/27/2021,21:00:01,,,,,,,,33.859993
1/27/2021,21:15:00,73.243530,0.000000,25.000015,23.291611,5.000023,,1.987812
1/27/2021,21:15:01,,,,,,,,33.719994
1/27/2021,21:30:00,74.199783,0.000000,25.000015,23.891396,5.000023,,1.982500
1/27/2021,21:30:01,,,,,,,,33.964996
1/27/2021,21:45:00,72.737289,0.000000,25.000015,23.991360,5.000023,,2.026249
1/27/2021,21:45:01,,,,,,,,33.544998
1/27/2021,22:00:00,71.481041,0.000000,25.000015,22.991718,5.000023,,2.035312
1/27/2021,22:00:01,,,,,,,,33.369995
1/27/2021,22:15:00,83.337265,0.000000,25.000015,4.598344,5.000023,,0.543750
1/27/2021,22:15:01,,,,,,,,33.019997
1/27/2021,22:30:00,87.462250,0.000000,25.000015,4.198488,5.000023,,0.501250
1/27/2021,22:30:01,,,,,,,,32.774994
1/27/2021,22:45:00,89.224739,0.000000,25.000015,4.298452,5.000023,,0.488750
1/27/2021,22:45:01,,,,,,,,32.844994
1/27/2021,23:00:00,86.324753,0.000000,25.000015,4.398416,5.000023,,0.506875
1/27/2021,23:00:01,,,,,,,,32.354996
1/27/2021,23:15:00,85.405998,0.000000,25.000015,4.198488,5.000023,,0.515937
1/27/2021,23:15:01,,,,,,,,32.144997
1/27/2021,23:30:00,86.255997,0.000000,25.000015,4.298452,5.000023,,0.487812
1/27/2021,23:30:01,,,,,,,,31.724998
1/27/2021,23:45:00,87.237251,0.000000,25.000015,4.398416,5.000023,,0.493437
1/27/2021,23:45:01,,,,,,,,31.549995
1/28/2021,00:00:00,87.899750,0.000000,25.000015,4.298452,5.000023,,0.518750
1/28/2021,00:00:01,,,,,,,,31.234993
1/28/2021,00:15:00,85.462257,0.000000,25.000015,4.198488,5.000023,,0.513125,31.164993
1/28/2021,00:30:00,85.237259,0.000000,25.000015,4.398416,5.000023,,0.502500,31.059998
1/28/2021,00:45:00,85.856003,0.000000,25.000015,4.398416,5.000023,,0.500625,30.954994
1/28/2021,01:00:00,87.649742,0.000000,25.000015,4.198488,5.000023,,0.495000,30.919998
1/28/2021,01:15:00,88.587250,0.000000,25.000015,4.298452,5.000023,,0.498437,30.849998
1/28/2021,01:30:00,84.862259,0.000000,25.000015,4.298452,5.000023,,0.504062,30.849998
1/28/2021,01:45:00,86.224754,0.000000,25.000015,4.098524,5.000023,,0.502500,30.919998
1/28/2021,02:00:00,87.212250,0.000000,25.000015,4.198488,5.000023,,0.493437,31.024994
1/28/2021,02:15:00,87.305992,0.000000,25.000015,4.498380,5.000023,,0.493750,31.024994
1/28/2021,02:30:00,87.662247,0.000000,25.000015,4.398416,5.000023,,0.514375,31.024994
1/28/2021,02:45:00,84.687256,0.000000,25.000015,4.398416,5.000023,,0.481875,30.919998
1/28/2021,03:00:00,85.606003,0.000000,25.000015,4.498380,5.000023,,0.500000,30.954994
1/28/2021,03:15:00,86.281006,0.000000,25.000015,4.398416,5.000023,,0.501250,30.464996
1/28/2021,03:30:00,87.818497,0.000000,25.000015,4.498380,5.000023,,0.466250,30.359993
1/28/2021,03:45:00,85.356003,0.000000,25.000015,4.598344,5.000023,,0.513750,30.219994
1/28/2021,04:00:00,84.506004,0.000000,25.000015,4.498380,5.000023,,0.541562,30.149994
1/28/2021,04:15:00,86.081001,0.000000,25.000015,4.198488,5.000023,,0.505937,30.359993
1/28/2021,04:30:00,87.437248,0.000000,25.000015,4.298452,5.000023,,0.479687,30.149994
1/28/2021,04:45:00,87.630997,0.000000,25.000015,4.398416,5.000023,,0.490000,30.394997
1/28/2021,05:00:00,85.068504,0.000000,25.000015,4.398416,5.000023,,0.503437,30.359993
1/28/2021,05:15:00,83.674759,0.000000,25.000015,4.398416,5.000023,,0.475312,30.149994
1/28/2021,05:30:00,84.693504,0.000000,25.000015,4.598344,5.000023,,0.489375,30.149994
1/28/2021,05:45:00,86.255997,0.000000,25.000015,4.298452,5.000023,,0.502812,30.079994
1/28/2021,06:00:00,86.899750,0.000000,25.000015,4.598344,5.000023,,0.485937,29.974998
1/28/2021,06:15:00,82.874756,0.000000,25.000015,4.498380,5.000023,,0.504062,29.939995
1/28/2021,06:30:00,83.706009,0.000000,25.000015,4.398416,5.000023,,0.480312,29.869995
1/28/2021,06:45:00,85.480995,0.000000,25.000015,4.198488,5.000023,,0.483124,29.519997
1/28/2021,07:00:00,89.124741,0.000000,25.000015,4.398416,5.000023,,0.476875,29.519997
1/28/2021,07:15:00,73.131035,0.000000,25.000015,25.490820,5.000023,,1.959999,29.379997
1/28/2021,07:30:00,69.749794,0.000000,25.000015,25.690746,5.000023,,2.008749,29.169998
1/28/2021,07:45:00,71.131042,0.000000,25.000015,25.090963,5.000023,,1.988749,29.029999
1/28/2021,08:00:00,72.018547,0.000000,25.000015,24.791071,5.000023,,2.072187,29.239998
1/28/2021,08:15:00,74.187279,0.000000,25.000015,24.391214,5.000023,,2.045312,29.274994
1/28/2021,08:30:00,69.724800,0.000000,25.000015,24.691107,5.000023,,1.955937,29.274994
1/28/2021,08:45:00,64.287308,0.000000,25.000015,24.191288,5.000023,,2.061249,29.449997
1/28/2021,09:00:00,68.387299,0.000000,25.000015,24.091324,5.000023,,1.889687,29.029999
1/28/2021,09:15:00,68.368546,0.000000,25.000015,24.990999,5.000023,,1.975937,29.974998
1/28/2021,09:30:00,69.437294,0.000000,25.000015,24.491179,5.000023,,2.034687,29.974998
1/28/2021,09:45:00,68.849800,0.000000,25.000015,24.091324,5.000023,,2.043124,30.464996
1/28/2021,10:00:00,69.174789,0.000000,25.000015,23.991360,5.000023,,2.022187,31.269997
1/28/2021,10:15:00,69.637299,0.000000,25.000015,24.391214,5.000023,,1.990937,31.549995
1/28/2021,10:30:00,69.781036,0.000000,25.000015,24.791071,5.000023,,1.965625,31.549995
1/28/2021,10:45:00,72.062294,0.000000,25.000015,24.591143,5.000023,,2.006875,31.864998
1/28/2021,11:00:00,73.456032,0.000000,25.000015,24.191288,5.000023,,2.015312,32.669998
1/28/2021,11:15:00,69.231049,0.000000,25.000015,24.791071,5.000023,,2.009687,31.864998
1/28/2021,11:30:00,71.637291,0.000000,25.000015,22.891756,5.000023,,1.984999,32.320000
1/28/2021,11:45:00,71.131042,0.000000,25.000015,22.491899,5.000023,,2.015312,32.039993
1/28/2021,12:00:00,71.806046,0.000000,25.000015,23.491539,5.000023,,1.996249,31.969994
1/28/2021,12:15:00,73.099785,0.000000,25.000015,23.991360,5.000023,,1.984374,31.829994
1/28/2021,12:30:00,69.831047,0.000000,25.000015,24.591143,5.000023,,1.998437,32.984993
1/28/2021,12:45:00,70.999794,0.000000,25.000015,23.591503,5.000023,,2.024999,33.159996
1/28/2021,13:00:00,72.006035,0.000000,25.000015,22.991718,5.000023,,1.996249,33.055000
1/28/2021,13:15:00,73.393532,0.000000,25.000015,22.591864,5.000023,,2.019375,33.125000
1/28/2021,13:30:00,70.649788,0.000000,25.000015,22.192007,5.000023,,1.947499,33.544998
1/28/2021,13:45:00,69.949791,0.000000,25.000015,24.391214,5.000023,,1.999062,33.334999
1/28/2021,14:00:00,71.581039,0.000000,25.000015,23.491539,5.000023,,2.049374,33.754997
1/28/2021,14:15:00,72.718529,0.000000,25.000015,23.291611,5.000023,,2.054062,34.034996
1/28/2021,14:30:00,72.018547,0.000000,25.000015,22.691828,5.000023,,2.009062,33.824997
1/28/2021,14:45:00,71.187294,0.000000,25.000015,21.792150,5.000023,,2.026874,33.474998
1/28/2021,15:00:00,70.893547,0.000000,25.000015,24.091324,5.000023,,1.955937,33.544998
1/28/2021,15:15:00,72.468536,0.000000,25.000015,23.191647,5.000023,,1.861874,33.544998
1/28/2021,15:30:00,73.674782,0.000000,25.000015,23.091682,5.000023,,2.038749,33.964996
1/28/2021,15:45:00,70.174797,0.000000,25.000015,22.391935,5.000023,,2.057812,33.334999
1/28/2021,16:00:00,71.187294,0.000000,25.000015,22.491899,5.000023,,1.915624,32.774994
1/28/2021,16:15:00,71.568542,0.000000,25.000015,24.291250,5.000023,,1.981562,32.424995
1/28/2021,16:30:00,71.762291,0.000000,25.000015,23.091682,5.000023,,2.036249,31.864998
1/28/2021,16:45:00,68.962296,0.000000,25.000015,21.992079,5.000023,,2.091874,31.269997
1/28/2021,17:00:00,68.931046,0.000000,25.000015,22.192007,5.000023,,1.928750,30.324997
1/28/2021,17:15:00,68.312302,0.000000,25.000015,22.991718,5.000023,,1.951562,29.764999
1/28/2021,17:30:00,68.906044,0.000000,25.000015,21.592222,5.000023,,2.098749,28.750000
1/28/2021,17:45:00,69.737289,0.000000,25.000015,21.792150,5.000023,,1.970624,28.329994
1/28/2021,18:00:00,66.231049,0.000000,25.000015,21.992079,5.000023,,1.975937,27.559998
1/28/2021,18:15:00,67.818550,0.000000,25.000015,19.892836,5.000023,,1.988124,27.034996
1/28/2021,18:30:00,66.106056,0.000000,25.000015,20.892475,19.499451,,2.019375,26.754997
1/28/2021,18:45:00,69.624794,0.000000,25.000015,21.392296,15.396935,,2.018749,26.719994
1/28/2021,19:00:00,69.874794,0.000000,25.000015,19.792871,13.829842,,1.997812,26.159996
1/28/2021,19:15:00,70.549797,0.000000,25.000015,20.892475,17.230568,,2.013124,25.459999
1/28/2021,19:30:00,69.949791,0.000000,25.000015,20.192728,18.140579,,2.003124,25.039993
1/28/2021,19:45:00,69.718552,0.000000,25.000015,19.592943,15.946022,,1.957187,24.549995
1/28/2021,20:00:00,73.399788,0.000000,30.000015,20.392654,9.838478,,1.988749,23.744995
1/28/2021,20:15:00,73.674782,0.000000,30.000015,20.692547,5.000023,,2.029999,23.219994
1/28/2021,20:30:00,76.706024,0.000000,30.000015,19.692907,5.000023,,1.979687,22.239998
1/28/2021,20:45:00,78.074776,0.000000,30.000015,20.892475,5.000023,,1.970624,22.239998
1/28/2021,21:00:00,78.368523,0.000000,25.000015,21.192368,5.000023,,2.018749,21.959999
1/28/2021,21:15:00,68.143547,0.000000,25.000015,20.992439,5.000023,,2.019375,21.750000
1/28/2021,21:30:00,70.224792,0.000000,25.000015,19.293051,5.000023,,2.014374,21.644997
1/28/2021,21:45:00,70.168541,0.000000,25.000015,20.792511,5.000023,,1.997187,21.784996
1/28/2021,22:00:00,71.062294,0.000000,25.000015,20.692547,5.000023,,2.014374,21.854996
1/28/2021,22:15:00,86.743500,0.000000,25.000015,4.298452,5.000023,,0.556250,21.574997
1/28/2021,22:30:00,87.806000,0.000000,25.000015,3.898596,5.000023,,0.515312,21.434998
1/28/2021,22:45:00,80.718513,0.000000,25.000015,3.898596,5.000023,,0.480312,21.574997
1/28/2021,23:00:00,81.962257,0.000000,25.000015,3.898596,5.000023,,0.501875,21.854996
1/28/2021,23:15:00,82.324760,0.000000,25.000015,3.698668,5.000023,,0.486562,21.539993
