Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
2/3/2021,18:45:00,77.506020,0.000000,28.000008,27.190207,3.866699,,2.025624,35.680000
2/3/2021,19:00:00,77.706024,0.000000,28.000008,27.690027,3.750023,,2.045312,35.750000
2/3/2021,19:15:00,78.468521,0.000000,28.000008,27.690027,4.450043,,1.999062,35.329994
2/3/2021,19:30:00,79.293518,0.000000,28.000008,27.090242,4.916702,,1.915624,35.049995
2/3/2021,19:45:00,76.762276,0.000000,28.000008,27.490099,5.000023,,1.997187,34.664993
2/3/2021,20:00:00,77.974770,0.000000,28.000008,26.490459,5.000023,,1.972499,34.524994
2/3/2021,20:15:00,79.199768,0.000000,28.000008,25.790710,5.000023,,1.995625,34.244995
2/3/2021,20:30:00,79.349770,0.000000,28.000008,27.190207,5.000023,,1.996874,34.034996
2/3/2021,20:45:00,76.299774,0.000000,28.000008,27.290171,5.000023,,2.039687,34.070000
2/3/2021,21:00:00,77.056023,0.000000,28.000008,27.490099,5.000023,,1.986562,33.824997
2/3/2021,21:15:00,78.099770,0.000000,28.000008,27.290171,5.000023,,2.021562,33.474998
2/3/2021,21:30:00,78.212273,0.000000,28.000008,27.290171,5.000023,,2.059687,33.019997
2/3/2021,21:45:00,76.074776,0.000000,28.000008,26.690388,5.000023,,2.003124,32.634995
2/3/2021,22:00:00,76.731026,0.000000,28.000008,25.790710,5.000023,,1.981874,32.250000
2/3/2021,22:15:00,88.249748,0.000000,28.000008,5.997840,5.000023,,0.573125,32.039993
2/3/2021,22:30:00,93.037231,0.000000,28.000008,5.098164,5.000023,,0.483750,31.969994
2/3/2021,22:45:00,91.293488,0.000000,28.000008,5.098164,5.000023,,0.523437,31.829994
2/3/2021,23:00:00,91.674736,0.000000,28.000008,4.998200,5.000023,,0.482500,31.864998
2/3/2021,23:15:00,91.987236,0.000000,28.000008,5.098164,5.000023,,0.479062,31.864998
2/3/2021,23:30:00,93.687233,0.000000,28.000008,4.998200,5.000023,,0.514375,32.074997
2/3/2021,23:45:00,93.324738,0.000000,28.000008,5.398056,5.000023,,0.492187,32.250000
2/4/2021,00:00:00,90.405991,0.000000,28.000008,5.198128,5.000023,,0.516562,32.320000
2/4/2021,00:15:00,92.474739,0.000000,28.000008,4.998200,5.000023,,0.492187,32.320000
2/4/2021,00:30:00,93.149734,0.000000,28.000008,4.998200,5.000023,,0.511875,32.320000
2/4/2021,00:45:00,93.505981,0.000000,28.000008,5.198128,5.000023,,0.492187,32.424995
2/4/2021,01:00:00,90.643486,0.000000,28.000008,5.298092,5.000023,,0.525000,32.564995
2/4/2021,01:15:00,92.293480,0.000000,28.000008,5.098164,5.000023,,0.490625,32.669998
2/4/2021,01:30:00,95.599716,0.000000,28.000008,5.198128,5.000023,,0.491562,32.669998
2/4/2021,01:45:00,93.262230,0.000000,28.000008,5.298092,5.000023,,0.493437,32.739998
2/4/2021,02:00:00,91.405991,0.000000,28.000008,5.098164,5.000023,,0.515312,33.019997
2/4/2021,02:15:00,91.587242,0.000000,28.000008,5.098164,5.000023,,0.462187,32.984993
2/4/2021,02:30:00,92.705986,0.000000,28.000008,5.298092,5.000023,,0.503437,32.949997
2/4/2021,02:45:00,92.855980,0.000000,28.000008,5.298092,5.000023,,0.493437,33.019997
2/4/2021,03:00:00,93.549728,0.000000,28.000008,5.198128,5.000023,,0.526875,32.984993
2/4/2021,03:15:00,91.024742,0.000000,28.000008,5.098164,5.000023,,0.465000,32.949997
2/4/2021,03:30:00,91.887245,0.000000,28.000008,5.098164,5.000023,,0.510937,32.739998
2/4/2021,03:45:00,93.362236,0.000000,28.000008,5.098164,5.000023,,0.527187,32.739998
2/4/2021,04:00:00,93.830986,0.000000,28.000008,4.898236,5.000023,,0.505937,32.634995
2/4/2021,04:15:00,91.762238,0.000000,28.000008,5.298092,5.000023,,0.487187,32.634995
2/4/2021,04:30:00,91.312241,0.000000,28.000008,5.198128,5.000023,,0.492812,32.739998
2/4/2021,04:45:00,92.474739,0.000000,28.000008,5.098164,5.000023,,0.518125,32.879997
2/4/2021,05:00:00,93.549728,0.000000,28.000008,5.198128,5.000023,,0.508125,32.949997
2/4/2021,05:15:00,93.268486,0.000000,28.000008,5.298092,5.000023,,0.512500,32.949997
2/4/2021,05:30:00,91.362236,0.000000,28.000008,5.298092,5.000023,,0.518125,33.019997
2/4/2021,05:45:00,92.537239,0.000000,28.000008,5.098164,5.000023,,0.485937,33.055000
2/4/2021,06:00:00,92.818481,0.000000,28.000008,5.498020,5.000023,,0.508125,32.984993
2/4/2021,06:15:00,93.530983,0.000000,28.000008,5.498020,5.000023,,0.511562,32.844994
2/4/2021,06:30:00,91.037231,0.000000,28.000008,5.298092,5.000023,,0.502812,32.739998
2/4/2021,06:45:00,91.930992,0.000000,28.000008,5.198128,5.000023,,0.465000,32.564995
2/4/2021,07:00:00,92.855980,0.000000,28.000008,5.198128,5.000023,,0.493437,32.669998
2/4/2021,07:15:00,78.143517,0.000000,28.000008,29.189487,5.000023,,1.961562,32.774994
2/4/2021,07:30:00,75.662277,0.000000,28.000008,28.889595,5.000023,,1.915312,32.949997
2/4/2021,07:45:00,75.681030,0.000000,28.000008,29.489380,5.000023,,2.001249,33.159996
2/4/2021,08:00:00,76.337280,0.000000,28.000008,29.289452,5.000023,,2.023437,33.369995
2/4/2021,08:15:00,76.662277,0.000000,28.000008,29.389416,5.000023,,2.015937,33.859993
2/4/2021,08:30:00,77.974770,0.000000,28.000008,29.189487,5.000023,,2.003124,34.489998
2/4/2021,08:45:00,76.481033,0.000000,28.000008,29.289452,4.041695,,2.051249,35.574997
2/4/2021,09:00:00,76.549774,0.000000,28.000008,29.389416,3.575043,,2.008749,35.854996
2/4/2021,09:15:00,77.662270,0.000000,28.000008,28.389774,3.575043,,2.080625,35.854996
2/4/2021,09:30:00,78.506020,0.000000,28.000008,28.389774,1.416710,,1.995625,37.149994
2/4/2021,09:45:00,79.518524,0.000000,28.000008,28.589703,1.708359,,1.995625,36.974998
2/4/2021,10:00:00,76.974770,0.000000,28.000008,28.589703,0.000023,,1.959374,38.969994
2/4/2021,10:15:00,76.456032,0.000000,28.000008,29.389416,0.000023,,2.060625,40.229996
2/4/2021,10:30:00,77.181023,0.000000,28.000008,29.189487,0.000023,,2.008749,39.949997
2/4/2021,10:45:00,78.524773,0.000000,28.000008,29.189487,0.000023,,2.033124,38.829994
2/4/2021,11:00:00,77.099770,0.000000,28.000008,29.189487,0.000023,,2.047187,39.320000
2/4/2021,11:15:00,77.324776,0.000000,28.000008,29.089523,0.000023,,2.036875,39.739998
2/4/2021,11:30:00,78.731018,0.000000,28.000008,28.889595,0.000023,,2.038124,39.074997
2/4/2021,11:45:00,79.381020,0.000000,28.000008,28.589703,0.000023,,1.980312,39.669998
2/4/2021,12:00:00,78.787270,0.000000,28.000008,28.689667,0.000023,,2.014374,39.739998
2/4/2021,12:15:00,78.087273,0.000000,28.000008,28.489738,0.000023,,2.054999,39.669998
2/4/2021,12:30:00,79.012268,0.000000,28.000008,28.489738,0.000023,,1.979687,40.229996
2/4/2021,12:45:00,78.793518,0.000000,28.000008,29.389416,0.000023,,1.999062,40.229996
2/4/2021,13:00:00,77.512276,0.000000,28.000008,29.289452,0.000023,,1.972812,40.334999
2/4/2021,13:15:00,77.399773,0.000000,28.000008,29.689306,0.000023,,2.015312,41.034996
2/4/2021,13:30:00,77.787277,0.000000,28.000008,29.789270,0.000023,,2.035312,41.034996
2/4/2021,13:45:00,76.918526,0.000000,28.000008,30.089163,0.000023,,1.980937,41.769997
2/4/2021,14:00:00,78.068520,0.000000,28.000008,29.489380,0.000023,,2.051249,42.014999
2/4/2021,14:15:00,77.662270,0.000000,28.000008,28.789631,0.000023,,2.005937,42.119995
2/4/2021,14:30:00,80.256020,0.000000,28.000008,29.089523,0.000023,,2.015312,42.539993
2/4/2021,14:45:00,77.737282,0.000000,28.000008,28.489738,0.000023,,1.971249,42.820000
2/4/2021,15:00:00,79.356018,0.000000,28.000008,29.089523,0.000023,,1.936875,42.644997
2/4/2021,15:15:00,79.581017,0.000000,28.000008,29.589344,0.000023,,1.932187,43.555000
2/4/2021,15:30:00,77.793518,0.000000,28.000008,29.789270,0.000023,,1.909687,43.555000
2/4/2021,15:45:00,78.131027,0.000000,28.000008,29.789270,0.000023,,2.000000,43.869995
2/4/2021,16:00:00,78.368523,0.000000,28.000008,29.889235,0.000023,,1.979062,43.974998
2/4/2021,16:15:00,80.031021,0.000000,28.000008,29.789270,0.000023,,2.014374,44.079994
2/4/2021,16:30:00,78.793518,0.000000,28.000008,29.789270,0.000023,,1.956562,43.869995
2/4/2021,16:45:00,78.212273,0.000000,28.000008,29.589344,0.000023,,2.008124,43.974998
2/4/2021,17:00:00,80.281013,0.000000,28.000008,29.089523,0.000023,,2.033437,43.449997
2/4/2021,17:15:00,78.256020,0.000000,28.000008,28.289810,0.000023,,1.971249,43.134995
2/4/2021,17:30:00,78.918518,0.000000,28.000008,26.890316,0.000023,,1.981874,42.854996
2/4/2021,17:45:00,80.124771,0.000000,28.000008,26.590424,0.000023,,2.008749,42.539993
2/4/2021,18:00:00,80.324768,0.000000,28.000008,27.889956,0.000023,,1.985312,42.574997
2/4/2021,18:15:00,77.843513,0.000000,28.000008,26.990278,0.000023,,1.979687,42.434998
2/4/2021,18:30:00,79.406013,0.000000,28.000008,26.790352,0.000023,,1.998437,42.329994
2/4/2021,18:45:00,80.074768,0.000000,28.000008,26.890316,0.000023,,2.008749,42.119995
2/4/2021,19:00:00,81.199768,0.000000,28.000008,26.990278,0.000023,,2.052812,42.154999
2/4/2021,19:15:00,78.581017,0.000000,28.000008,27.390135,0.000023,,1.946874,41.979996
2/4/2021,19:30:00,79.806015,0.000000,28.000008,26.490459,0.000023,,1.915624,41.839996
2/4/2021,19:45:00,80.312263,0.000000,28.000008,27.490099,0.000023,,2.015937,41.629997
2/4/2021,20:00:00,77.874771,0.000000,28.000008,27.090242,0.000023,,2.023437,41.419998
2/4/2021,20:15:00,78.406013,0.000000,28.000008,26.490459,0.000023,,2.007499,40.719994
2/4/2021,20:30:00,80.056015,0.000000,28.000008,25.290892,0.000023,,2.050624,40.369995
2/4/2021,20:45:00,80.131020,0.000000,28.000008,27.090242,0.000023,,1.972499,40.019997
2/4/2021,21:00:00,77.181023,0.000000,28.000008,27.390135,0.000023,,1.972499,39.844994
2/4/2021,21:15:00,78.224770,0.000000,28.000008,27.989920,0.000023,,2.013749,39.949997
2/4/2021,21:30:00,79.481018,0.000000,28.000008,27.690027,0.000023,,2.026874,39.844994
2/4/2021,21:45:00,80.268517,0.000000,28.000008,27.290171,0.000023,,2.029062,39.774994
2/4/2021,22:00:00,77.918526,0.000000,28.000008,26.990278,0.000023,,2.030624,39.424995
2/4/2021,22:15:00,87.912239,0.000000,28.000008,5.797912,0.000023,,0.568125,39.424995
2/4/2021,22:30:00,91.899734,0.000000,28.000008,5.098164,0.000023,,0.510937,39.284996
2/4/2021,22:45:00,93.480988,0.000000,28.000008,5.198128,0.000023,,0.488125,38.934998
2/4/2021,23:00:00,90.393486,0.000000,28.000008,5.298092,0.000023,,0.515312,38.689995
2/4/2021,23:15:00,91.293488,0.000000,28.000008,5.198128,0.000023,,0.488750,38.654999
2/4/2021,23:30:00,92.924736,0.000000,28.000008,4.898236,0.000023,,0.475937,38.619995
2/4/2021,23:45:00,93.643486,0.000000,28.000008,5.098164,0.000023,,0.513125,38.724998
2/5/2021,00:00:00,91.349739,0.000000,28.000008,5.298092,0.000023,,0.499687,38.724998
2/5/2021,00:15:00,91.024742,0.000000,28.000008,5.298092,0.000023,,0.488750,38.829994
2/5/2021,00:30:00,92.393486,0.000000,28.000008,4.998200,0.000023,,0.476250,38.619995
2/5/2021,00:45:00,93.262230,0.000000,28.000008,5.098164,0.000023,,0.460000,38.479996
2/5/2021,01:00:00,94.280983,0.000000,28.000008,5.398056,0.000023,,0.486562,38.549995
2/5/2021,01:15:00,92.349731,0.000000,28.000008,5.198128,0.000023,,0.535937,38.654999
2/5/2021,01:30:00,93.262230,0.000000,28.000008,5.098164,0.000023,,0.499687,38.759995
2/5/2021,01:45:00,93.137238,0.000000,28.000008,5.198128,0.000023,,0.502812,38.759995
2/5/2021,02:00:00,90.912239,0.000000,28.000008,5.298092,0.000023,,0.512500,38.654999
2/5/2021,02:15:00,92.437233,0.000000,28.000008,4.898236,0.000023,,0.506250,38.864998
2/5/2021,02:30:00,93.137238,0.000000,28.000008,4.998200,0.000023,,0.496875,39.039993
2/5/2021,02:45:00,93.249725,0.000000,28.000008,5.198128,0.000023,,0.518750,38.969994
2/5/2021,03:00:00,91.255981,0.000000,28.000008,4.998200,0.000023,,0.509687,38.829994
2/5/2021,03:15:00,92.630989,0.000000,28.000008,4.898236,0.000023,,0.511875,38.864998
2/5/2021,03:30:00,93.180984,0.000000,28.000008,5.198128,0.000023,,0.504062,39.354996
2/5/2021,03:45:00,93.530983,0.000000,28.000008,5.298092,0.000023,,0.507500,39.739998
2/5/2021,04:00:00,90.787239,0.000000,28.000008,4.998200,0.000023,,0.496250,39.529999
2/5/2021,04:15:00,91.255981,0.000000,28.000008,4.998200,0.000023,,0.489375,39.039993
2/5/2021,04:30:00,92.999733,0.000000,28.000008,5.298092,0.000023,,0.505312,38.969994
2/5/2021,04:45:00,91.968483,0.000000,28.000008,5.298092,0.000023,,0.498437,39.459999
2/5/2021,05:00:00,91.212234,0.000000,28.000008,5.098164,0.000023,,0.490625,39.634995
2/5/2021,05:15:00,92.774727,0.000000,28.000008,5.198128,0.000023,,0.497187,39.634995
2/5/2021,05:30:00,93.024734,0.000000,28.000008,5.398056,0.000023,,0.502812,39.459999
2/5/2021,05:45:00,90.855988,0.000000,28.000008,5.298092,0.000023,,0.515000,39.634995
2/5/2021,06:00:00,91.855988,0.000000,28.000008,5.098164,0.000023,,0.508125,39.774994
2/5/2021,06:15:00,92.812233,0.000000,28.000008,5.398056,0.000023,,0.499687,40.334999
2/5/2021,06:30:00,93.424728,0.000000,28.000008,5.298092,0.000023,,0.472500,41.559998
2/5/2021,06:45:00,90.674744,0.000000,28.000008,5.098164,0.000023,,0.505312,42.539993
2/5/2021,07:00:00,91.449738,0.000000,28.000008,4.998200,0.000023,,0.488125,42.959999
2/5/2021,07:15:00,78.962273,0.000000,28.000008,28.989559,0.000023,,2.004062,42.750000
2/5/2021,07:30:00,63.199814,0.000000,20.000015,28.089884,0.000023,,1.945625,42.680000
2/5/2021,07:45:00,62.793556,0.000000,20.000015,28.289810,0.000023,,2.012499,41.070000
2/5/2021,08:00:00,63.437309,0.000000,20.000015,27.889956,0.000023,,2.039062,40.719994
2/5/2021,08:15:00,61.737320,0.000000,20.000015,27.690027,16.073547,,2.024374,40.439995
2/5/2021,08:30:00,66.581047,0.000000,20.000015,28.989559,15.477882,,1.980312,39.949997
2/5/2021,08:45:00,68.062302,0.000000,20.000015,28.989559,13.199722,,1.995625,39.774994
2/5/2021,09:00:00,65.781052,0.000000,20.000015,26.690388,10.737053,,1.989999,39.844994
2/5/2021,09:15:00,66.218552,0.000000,20.000015,27.989920,13.880859,,1.974687,39.774994
2/5/2021,09:30:00,66.806053,0.000000,20.000015,29.289452,12.871452,,2.059687,39.949997
2/5/2021,09:45:00,67.381050,0.000000,20.000015,26.590424,9.176346,,1.914062,40.264999
2/5/2021,10:00:00,67.412300,0.000000,20.000015,28.589703,13.599678,,1.964999,40.719994
2/5/2021,10:15:00,66.974808,0.000000,20.000015,28.389774,12.716156,,2.109374,41.174995
2/5/2021,10:30:00,67.456055,0.000000,20.000015,26.990278,10.829689,,1.944687,41.769997
2/5/2021,10:45:00,66.087303,0.000000,20.000015,28.189848,12.637154,,2.016562,42.224998
2/5/2021,11:00:00,66.943558,0.000000,20.000015,28.089884,12.987480,,2.137812,43.764999
2/5/2021,11:15:00,67.287308,0.000000,20.000015,27.190207,10.827484,,1.989999,44.324997
2/5/2021,11:30:00,64.343559,0.000000,20.000015,28.489738,16.615059,,1.866562,44.954994
2/5/2021,11:45:00,67.681053,0.000000,20.000015,28.789631,0.000023,,2.000000,45.234993
2/5/2021,12:00:00,66.943558,0.000000,20.000015,25.990639,0.000023,,1.974687,45.164993
2/5/2021,12:15:00,69.174789,0.000000,20.000015,27.989920,0.000023,,1.985937,46.320000
2/5/2021,12:30:00,70.281044,0.000000,20.000015,28.189848,0.000023,,2.016562,46.424995
2/5/2021,12:45:00,71.087296,0.000000,20.000015,27.789991,0.000023,,1.995625,46.634995
2/5/2021,13:00:00,69.062294,0.000000,20.000015,28.089884,0.000023,,1.992812,47.159996
2/5/2021,13:15:00,69.962296,0.000000,20.000015,26.190567,0.000023,,1.953125,47.369995
2/5/2021,13:30:00,70.174797,0.000000,20.000015,27.490099,0.000023,,1.989999,47.439995
2/5/2021,13:45:00,67.831055,0.000000,20.000015,28.489738,0.000023,,2.013749,47.824997
2/5/2021,14:00:00,69.649788,0.000000,20.000015,26.790352,0.000023,,2.069687,47.544998
2/5/2021,14:15:00,71.931038,0.000000,20.000015,27.390135,0.000023,,1.974062,48.664993
2/5/2021,14:30:00,71.356041,0.000000,20.000015,29.589344,0.000023,,1.996874,48.875000
2/5/2021,14:45:00,71.524788,0.000000,20.000015,27.989920,0.000023,,2.073750,48.664993
2/5/2021,15:00:00,73.231033,0.000000,20.000015,27.390135,0.000023,,1.987187,49.119995
2/5/2021,15:15:00,73.749786,0.000000,20.000015,27.190207,0.000023,,1.997812,49.364998
2/5/2021,15:30:00,71.974792,0.000000,20.000015,27.090242,0.000023,,2.015312,49.154999
2/5/2021,15:45:00,72.674782,0.000000,20.000015,25.790710,0.000023,,1.978750,49.154999
2/5/2021,16:00:00,74.874786,0.000000,20.000015,28.089884,0.000023,,2.004687,48.454994
2/5/2021,16:15:00,71.831039,0.000000,20.000015,28.489738,0.000023,,1.968437,48.454994
2/5/2021,16:30:00,73.874786,0.000000,20.000015,28.989559,0.000023,,2.009687,48.070000
2/5/2021,16:45:00,71.343536,0.000000,20.000015,27.590063,0.000023,,2.024374,48.139999
2/5/2021,17:00:00,71.018539,0.000000,20.000015,25.890675,0.000023,,2.042499,47.544998
2/5/2021,17:15:00,71.706039,0.000000,20.000015,27.789991,0.000023,,2.015000,47.159996
2/5/2021,17:30:00,71.143539,0.000000,20.000015,28.289810,0.000023,,1.981562,46.774994
2/5/2021,17:45:00,70.987289,0.000000,20.000015,25.790710,0.000023,,2.091874,46.669998
2/5/2021,18:00:00,72.112289,0.000000,20.000015,27.190207,0.000023,,2.004062,46.564995
2/5/2021,18:15:00,71.062294,0.000000,20.000015,27.090242,0.000023,,1.977499,46.459999
2/5/2021,18:30:00,70.662300,0.000000,20.000015,25.790710,0.000023,,2.015312,46.424995
2/5/2021,18:45:00,72.056038,0.000000,20.000015,24.891035,0.000023,,1.967187,46.424995
2/5/2021,19:00:00,70.762299,0.000000,20.000015,26.990278,0.000023,,1.994999,46.424995
2/5/2021,19:15:00,70.449791,0.000000,20.000015,26.990278,0.000023,,2.029999,46.529999
2/5/2021,19:30:00,72.381035,0.000000,20.000015,24.491179,0.000023,,1.846562,46.459999
2/5/2021,19:45:00,72.624786,0.000000,20.000015,26.890316,0.000023,,2.032500,46.564995
2/5/2021,20:00:00,70.131042,0.000000,20.000015,26.290531,0.000023,,2.086874,46.354996
2/5/2021,20:15:00,71.568542,0.000000,20.000015,24.291250,0.000023,,1.984999,46.180000
2/5/2021,20:30:00,71.649796,0.000000,20.000015,26.090603,0.000023,,1.979687,45.549995
2/5/2021,20:45:00,68.906044,0.000000,20.000015,26.690388,0.000023,,1.960937,45.375000
2/5/2021,21:00:00,69.874794,0.000000,20.000015,25.090963,0.000023,,2.015937,45.024994
2/5/2021,21:15:00,70.593544,0.000000,20.000015,26.490459,0.000023,,2.038749,44.464996
2/5/2021,21:30:00,67.549805,0.000000,20.000015,25.890675,0.000023,,1.987812,43.869995
2/5/2021,21:45:00,69.224792,0.000000,20.000015,24.291250,0.000023,,1.890937,43.344994
2/5/2021,22:00:00,70.243546,0.000000,20.000015,25.990639,0.000023,,2.006875,43.134995
2/5/2021,22:15:00,71.893539,0.000000,20.000015,5.797912,0.000023,,0.597500,42.854996
2/5/2021,22:30:00,74.862282,0.000000,20.000015,4.898236,0.000023,,0.501875,42.539993
2/5/2021,22:45:00,80.449768,0.000000,20.000015,4.798272,0.000023,,0.497812,42.049995
2/5/2021,23:00:00,75.974770,0.000000,20.000015,4.898236,0.000023,,0.510312,41.524994
2/5/2021,23:15:00,72.156044,0.000000,20.000015,4.598344,0.000023,,0.477500,40.964996
2/5/2021,23:30:00,72.737289,0.000000,20.000015,4.698308,0.000023,,0.507500,40.474998
2/5/2021,23:45:00,73.481033,0.000000,20.000015,5.098164,0.000023,,0.520625,40.019997
2/6/2021,00:00:00,70.949791,0.000000,20.000015,4.598344,0.000023,,0.486562,39.494995
2/6/2021,00:15:00,71.112297,0.000000,20.000015,4.998200,0.000023,,0.490625,38.724998
2/6/2021,00:30:00,72.762283,0.000000,20.000015,4.898236,0.000023,,0.505937,38.024994
2/6/2021,00:45:00,71.299789,0.000000,20.000015,4.898236,0.541702,,0.533125,37.674995
2/6/2021,01:00:00,70.662300,0.000000,20.000015,4.898236,1.125038,,0.504062,37.324997
2/6/2021,01:15:00,72.393539,0.000000,20.000015,4.898236,1.591698,,0.479687,37.044998
2/6/2021,01:30:00,73.537285,0.000000,20.000015,4.898236,1.883369,,0.485000,36.869995
2/6/2021,01:45:00,70.099800,0.000000,20.000015,4.798272,2.291695,,0.520625,36.625000
2/6/2021,02:00:00,71.506042,0.000000,20.000015,5.098164,2.525040,,0.483750,36.484993
2/6/2021,02:15:00,73.174782,0.000000,20.000015,5.298092,3.108376,,0.488750,36.134995
2/6/2021,02:30:00,69.649788,0.000000,20.000015,4.998200,3.283363,,0.504687,36.029999
2/6/2021,02:45:00,70.837296,0.000000,20.000015,4.898236,3.458374,,0.513125,35.924995
2/6/2021,03:00:00,72.618538,0.000000,20.000015,4.898236,3.633362,,0.496250,35.820000
2/6/2021,03:15:00,73.943535,0.000000,20.000015,4.998200,3.691696,,0.506250,35.784996
2/6/2021,03:30:00,70.268539,0.000000,20.000015,4.898236,3.691696,,0.473437,35.784996
2/6/2021,03:45:00,71.312286,0.000000,20.000015,4.898236,3.691696,,0.496875,35.784996
2/6/2021,04:00:00,73.287277,0.000000,20.000015,4.998200,4.216705,,0.513750,35.469994
2/6/2021,04:15:00,72.006035,0.000000,20.000015,5.098164,4.216705,,0.475312,35.469994
2/6/2021,04:30:00,69.762299,0.000000,20.000015,5.098164,4.041695,,0.512500,35.574997
2/6/2021,04:45:00,71.243546,0.000000,20.000015,4.898236,4.275032,,0.471875,35.434998
2/6/2021,05:00:00,73.506035,0.000000,20.000015,4.598344,4.216705,,0.493437,35.469994
2/6/2021,05:15:00,71.806046,0.000000,20.000015,4.698308,4.216705,,0.463437,35.469994
2/6/2021,05:30:00,70.074799,0.000000,20.000015,4.798272,3.925034,,0.504687,35.644997
2/6/2021,05:45:00,71.156044,0.000000,20.000015,4.998200,3.925034,,0.494375,35.644997
2/6/2021,06:00:00,79.574768,0.000000,24.000015,4.598344,4.625031,,0.481875,35.224998
2/6/2021,06:15:00,82.181007,0.000000,24.000015,5.098164,5.000023,,0.509062,34.734993
2/6/2021,06:30:00,83.437256,0.000000,24.000015,5.498020,5.000023,,0.504062,34.734993
2/6/2021,06:45:00,84.181000,0.000000,24.000015,4.998200,5.000023,,0.512500,34.349998
2/6/2021,07:00:00,85.799759,0.000000,24.000015,5.198128,5.000023,,0.510937,34.349998
2/6/2021,07:15:00,71.156044,0.000000,24.000015,25.390856,4.041695,,2.025624,35.574997
2/6/2021,07:30:00,71.999786,0.000000,24.000015,23.091682,2.933365,,1.868124,36.239998
2/6/2021,07:45:00,71.737289,0.000000,24.000015,25.190928,3.750023,,1.985937,35.750000
2/6/2021,08:00:00,72.187286,0.000000,24.000015,25.290892,3.400024,,1.965625,35.959999
2/6/2021,08:15:00,70.324791,0.000000,24.000015,25.290892,2.058357,,2.079374,36.764999
2/6/2021,08:30:00,71.312286,0.000000,24.000015,24.391214,1.125038,,1.965625,37.324997
2/6/2021,08:45:00,71.224785,0.000000,24.000015,25.690746,5.000023,,2.015000,38.164993
2/6/2021,09:00:00,72.568535,0.000000,24.000015,25.990639,5.000023,,2.004062,38.759995
2/6/2021,09:15:00,70.337296,0.000000,24.000015,25.490820,5.000023,,2.060625,39.250000
2/6/2021,09:30:00,71.593544,0.000000,24.000015,24.491179,5.000023,,1.887500,39.529999
2/6/2021,09:45:00,72.174789,0.000000,24.000015,25.990639,5.000023,,2.026249,40.159996
2/6/2021,10:00:00,71.493538,0.000000,24.000015,26.090603,5.000023,,1.992812,41.559998
2/6/2021,10:15:00,70.568542,0.000000,24.000015,25.290892,5.000023,,2.079374,43.834999
2/6/2021,10:30:00,71.343536,0.000000,24.000015,24.491179,5.000023,,2.020000,44.149994
2/6/2021,10:45:00,72.562286,0.000000,24.000015,23.791431,5.000023,,2.018124,44.149994
2/6/2021,11:00:00,71.087296,0.000000,24.000015,23.091682,5.000023,,1.937812,43.834999
2/6/2021,11:15:00,71.281044,0.000000,24.000015,25.590784,5.000023,,1.973437,44.430000
2/6/2021,11:30:00,73.268539,0.000000,24.000015,25.790710,5.000023,,2.015000,44.849998
2/6/2021,11:45:00,79.268517,0.000000,24.000015,25.890675,5.000023,,1.982500,45.164993
2/6/2021,12:00:00,77.099770,0.000000,24.000015,25.490820,5.000023,,1.994375,44.849998
2/6/2021,12:15:00,77.999779,0.000000,24.000015,25.390856,5.000023,,1.933749,44.884995
2/6/2021,12:30:00,79.156013,0.000000,24.000015,25.190928,5.000023,,2.012499,44.954994
2/6/2021,12:45:00,80.631012,0.000000,24.000015,24.990999,5.000023,,2.024062,44.954994
2/6/2021,13:00:00,77.731026,0.000000,24.000015,24.791071,5.000023,,1.971249,44.674995
2/6/2021,13:15:00,78.593521,0.000000,24.000015,24.591143,5.000023,,2.055624,44.570000
2/6/2021,13:30:00,79.412270,0.000000,24.000015,25.190928,5.000023,,1.985937,44.954994
2/6/2021,13:45:00,76.562279,0.000000,24.000015,25.790710,5.000023,,1.919062,45.234993
2/6/2021,14:00:00,77.606018,0.000000,24.000015,25.890675,5.000023,,1.988749,44.779999
2/6/2021,14:15:00,78.693527,0.000000,24.000015,25.990639,5.000023,,2.040312,44.849998
2/6/2021,14:30:00,76.156029,0.000000,24.000015,25.890675,5.000023,,2.018124,44.919998
2/6/2021,14:45:00,77.512276,0.000000,24.000015,25.690746,5.000023,,1.984999,44.849998
2/6/2021,15:00:00,78.774773,0.000000,24.000015,25.290892,5.000023,,1.946874,45.445000
2/6/2021,15:15:00,77.468529,0.000000,24.000015,25.190928,5.000023,,2.016562,45.445000
2/6/2021,15:30:00,77.649780,0.000000,24.000015,23.891396,5.000023,,2.026874,44.919998
2/6/2021,15:45:00,78.381020,0.000000,24.000015,24.291250,5.000023,,1.871562,45.024994
2/6/2021,16:00:00,78.731018,0.000000,24.000015,26.090603,5.000023,,2.022812,44.744995
2/6/2021,16:15:00,76.562279,0.000000,24.000015,26.290531,5.000023,,2.014374,44.919998
2/6/2021,16:30:00,77.624771,0.000000,24.000015,26.590424,5.000023,,2.005937,44.884995
2/6/2021,16:45:00,78.649773,0.000000,24.000015,25.690746,5.000023,,1.939999,44.674995
2/6/2021,17:00:00,76.368523,0.000000,24.000015,25.190928,5.000023,,2.038749,44.149994
2/6/2021,17:15:00,77.581017,0.000000,24.000015,24.491179,5.000023,,1.995625,43.625000
2/6/2021,17:30:00,79.156013,0.000000,24.000015,24.091324,5.000023,,1.934374,43.449997
2/6/2021,17:45:00,77.299774,0.000000,24.000015,25.890675,5.000023,,2.040312,43.379997
2/6/2021,18:00:00,76.506027,0.000000,24.000015,26.190567,5.000023,,1.977499,43.344994
2/6/2021,18:15:00,77.899773,0.000000,24.000015,25.890675,5.000023,,1.974062,43.134995
2/6/2021,18:30:00,74.649780,0.000000,24.000015,25.690746,5.000023,,2.033437,42.924995
2/6/2021,18:45:00,72.156044,0.000000,24.000015,24.791071,5.000023,,2.004062,42.924995
2/6/2021,19:00:00,72.831032,0.000000,24.000015,24.091324,5.000023,,2.048125,42.854996
2/6/2021,19:15:00,73.468529,0.000000,24.000015,26.290531,5.000023,,2.026874,42.539993
2/6/2021,19:30:00,72.662292,0.000000,24.000015,25.290892,5.000023,,1.840312,42.434998
2/6/2021,19:45:00,72.224792,0.000000,24.000015,25.690746,5.000023,,2.024999,42.434998
2/6/2021,20:00:00,73.356041,0.000000,24.000015,23.591503,5.000023,,1.941875,42.259995
2/6/2021,20:15:00,73.693535,0.000000,24.000015,25.490820,5.000023,,1.980937,42.329994
2/6/2021,20:30:00,71.287292,0.000000,24.000015,25.790710,5.000023,,2.032500,42.224998
2/6/2021,20:45:00,77.381027,0.000000,24.000015,26.090603,5.000023,,1.956562,42.119995
2/6/2021,21:00:00,73.706039,0.000000,24.000015,25.390856,5.000023,,2.036875,41.945000
2/6/2021,21:15:00,74.337280,0.000000,24.000015,24.591143,5.000023,,2.039687,41.875000
2/6/2021,21:30:00,71.606041,0.000000,24.000015,24.791071,5.000023,,1.981562,41.734993
2/6/2021,21:45:00,72.324791,0.000000,24.000015,25.790710,5.000023,,1.996874,41.664993
2/6/2021,22:00:00,73.456032,0.000000,24.000015,25.490820,5.000023,,2.004062,41.524994
2/6/2021,22:15:00,81.056007,0.000000,24.000015,5.997840,5.000023,,0.598750,41.349998
2/6/2021,22:30:00,81.818520,0.000000,24.000015,5.098164,5.000023,,0.536875,41.279999
2/6/2021,22:45:00,83.031006,0.000000,24.000015,4.998200,5.000023,,0.499687,41.244995
2/6/2021,23:00:00,84.449753,0.000000,24.000015,5.098164,5.000023,,0.482500,41.174995
2/6/2021,23:15:00,84.506004,0.000000,24.000015,4.998200,5.000023,,0.472812,41.244995
2/6/2021,23:30:00,82.393509,0.000000,24.000015,4.998200,5.000023,,0.492812,41.174995
2/6/2021,23:45:00,83.593506,0.000000,24.000015,4.998200,5.000023,,0.513750,40.859993
2/7/2021,00:00:00,85.137253,0.000000,24.000015,4.998200,5.000023,,0.516562,40.964996
2/7/2021,00:15:00,83.187256,0.000000,24.000015,4.598344,5.000023,,0.496875,40.964996
2/7/2021,00:30:00,83.637260,0.000000,24.000015,4.698308,5.000023,,0.479062,41.034996
2/7/2021,00:45:00,84.493500,0.000000,24.000015,4.898236,5.000023,,0.504687,40.964996
2/7/2021,01:00:00,85.224754,0.000000,24.000015,5.098164,5.000023,,0.502500,40.824997
2/7/2021,01:15:00,82.637260,0.000000,24.000015,4.898236,5.000023,,0.527187,40.824997
2/7/2021,01:30:00,83.449760,0.000000,24.000015,5.098164,5.000023,,0.486562,40.579994
2/7/2021,01:45:00,84.212257,0.000000,24.000015,4.898236,5.000023,,0.490937,40.439995
2/7/2021,02:00:00,85.749748,0.000000,24.000015,4.798272,5.000023,,0.510937,40.369995
2/7/2021,02:15:00,82.631012,0.000000,24.000015,4.898236,5.000023,,0.505312,40.159996
2/7/2021,02:30:00,83.693504,0.000000,24.000015,4.898236,5.000023,,0.484375,40.159996
2/7/2021,02:45:00,85.156006,0.000000,24.000015,4.998200,5.000023,,0.483750,40.159996
2/7/2021,03:00:00,82.593513,0.000000,24.000015,5.198128,5.000023,,0.504062,39.984993
2/7/2021,03:15:00,83.031006,0.000000,24.000015,4.998200,5.000023,,0.500000,39.844994
2/7/2021,03:30:00,84.237259,0.000000,24.000015,4.998200,5.000023,,0.513750,39.774994
2/7/2021,03:45:00,85.706001,0.000000,24.000015,4.898236,5.000023,,0.510312,39.424995
2/7/2021,04:00:00,82.787254,0.000000,24.000015,5.198128,5.000023,,0.495000,39.284996
2/7/2021,04:15:00,83.181007,0.000000,24.000015,4.998200,5.000023,,0.502812,39.039993
2/7/2021,04:30:00,84.631004,0.000000,24.000015,5.098164,5.000023,,0.486562,38.934998
2/7/2021,04:45:00,83.968506,0.000000,24.000015,5.098164,5.000023,,0.501250,38.759995
2/7/2021,05:00:00,82.818512,0.000000,24.000015,5.098164,5.000023,,0.502500,38.759995
2/7/2021,05:15:00,84.312256,0.000000,24.000015,4.998200,5.000023,,0.528437,38.549995
2/7/2021,05:30:00,85.874756,0.000000,24.000015,4.898236,5.000023,,0.460625,38.759995
2/7/2021,05:45:00,82.649765,0.000000,24.000015,5.198128,5.000023,,0.513125,38.445000
2/7/2021,06:00:00,82.799759,0.000000,24.000015,5.098164,5.000023,,0.506250,38.549995
2/7/2021,06:15:00,84.631004,0.000000,24.000015,5.098164,5.000023,,0.506875,38.339996
2/7/2021,06:30:00,85.706001,0.000000,24.000015,5.198128,5.000023,,0.509062,38.339996
2/7/2021,06:45:00,83.068512,0.000000,24.000015,5.098164,5.000023,,0.504062,38.269997
2/7/2021,07:00:00,83.874756,0.000000,24.000015,4.898236,5.000023,,0.501250,38.269997
2/7/2021,07:15:00,74.343536,0.000000,24.000015,25.190928,5.000023,,1.954375,38.445000
2/7/2021,07:30:00,74.549782,0.000000,24.000015,25.290892,5.000023,,1.876250,38.339996
2/7/2021,07:45:00,71.737289,0.000000,24.000015,26.190567,5.000023,,2.002500,38.375000
2/7/2021,08:00:00,73.506035,0.000000,24.000015,24.591143,5.000023,,2.027187,38.445000
2/7/2021,08:15:00,73.737282,0.000000,24.000015,25.790710,5.000023,,1.979687,38.864998
2/7/2021,08:30:00,71.343536,0.000000,24.000015,25.990639,5.000023,,2.003124,39.074997
2/7/2021,08:45:00,72.268539,0.000000,24.000015,25.490820,5.000023,,2.024062,38.339996
2/7/2021,09:00:00,73.118530,0.000000,24.000015,24.291250,5.000023,,2.011562,36.939995
2/7/2021,09:15:00,72.468536,0.000000,24.000015,26.490459,5.000023,,1.998437,35.924995
2/7/2021,09:30:00,69.918541,0.000000,24.000015,26.390495,5.000023,,2.032500,34.979996
2/7/2021,09:45:00,71.781044,0.000000,24.000015,24.791071,5.000023,,2.084374,34.524994
2/7/2021,10:00:00,72.043541,0.000000,24.000015,26.190567,5.000023,,2.004062,34.244995
2/7/2021,10:15:00,70.468544,0.000000,24.000015,26.290531,5.000023,,1.942812,34.454994
2/7/2021,10:30:00,70.793549,0.000000,24.000015,24.591143,5.000023,,2.011562,34.349998
2/7/2021,10:45:00,71.974792,0.000000,24.000015,25.290892,5.000023,,1.891875,34.349998
2/7/2021,11:00:00,75.074776,0.000000,26.000023,26.390495,5.000023,,1.981562,34.349998
2/7/2021,11:15:00,76.918526,0.000000,26.000023,26.990278,5.000023,,2.047812,34.244995
2/7/2021,11:30:00,74.649780,0.000000,26.000023,26.590424,5.000023,,1.999687,34.454994
2/7/2021,11:45:00,74.112282,0.000000,26.000023,26.290531,5.000023,,1.975312,34.559998
2/7/2021,12:00:00,75.581024,0.000000,26.000023,25.090963,5.000023,,2.038124,34.454994
2/7/2021,12:15:00,75.506027,0.000000,26.000023,26.290531,5.000023,,2.003124,34.279999
2/7/2021,12:30:00,72.906029,0.000000,26.000023,26.190567,5.000023,,2.010937,33.964996
2/7/2021,12:45:00,73.243530,0.000000,26.000023,25.890675,5.000023,,1.997187,33.439995
2/7/2021,13:00:00,78.168518,0.000000,28.000008,25.190928,5.000023,,2.038749,33.439995
2/7/2021,13:15:00,80.424767,0.000000,28.000008,26.790352,5.000023,,1.971874,33.719994
2/7/2021,13:30:00,79.931015,0.000000,28.000008,27.190207,5.000023,,2.016562,33.544998
2/7/2021,13:45:00,80.693520,0.000000,28.000008,26.890316,5.000023,,2.017812,33.474998
2/7/2021,14:00:00,81.437263,0.000000,28.000008,27.090242,5.000023,,1.967812,33.579994
2/7/2021,14:15:00,82.212265,0.000000,28.000008,26.490459,5.000023,,1.981562,33.579994
2/7/2021,14:30:00,79.956017,0.000000,28.000008,26.890316,5.000023,,2.035937,33.544998
2/7/2021,14:45:00,75.056030,0.000000,28.000008,26.490459,5.000023,,2.047187,33.334999
2/7/2021,15:00:00,76.156029,0.000000,28.000008,26.190567,5.000023,,1.993437,33.439995
2/7/2021,15:15:00,77.268524,0.000000,29.000015,25.390856,5.000023,,1.992812,33.544998
2/7/2021,15:30:00,78.074776,0.000000,29.000015,25.390856,5.000023,,1.955937,33.474998
2/7/2021,15:45:00,77.493523,0.000000,29.000015,26.390495,5.000023,,1.955312,33.544998
2/7/2021,16:00:00,78.143517,0.000000,29.000015,26.290531,5.000023,,1.964999,33.334999
2/7/2021,16:15:00,76.281021,0.000000,29.000015,26.490459,5.000023,,1.992812,33.229996
2/7/2021,16:30:00,76.549774,0.000000,29.000015,26.090603,5.000023,,1.929374,32.879997
2/7/2021,16:45:00,77.762276,0.000000,29.000015,26.290531,5.000023,,2.044999,33.055000
2/7/2021,17:00:00,78.493515,0.000000,29.000015,25.790710,5.000023,,2.021562,33.125000
2/7/2021,17:15:00,76.593521,0.000000,29.000015,25.190928,5.000023,,1.951562,33.055000
2/7/2021,17:30:00,76.974770,0.000000,30.000015,26.390495,5.000023,,1.948749,33.159996
2/7/2021,17:45:00,77.831024,0.000000,30.000015,26.390495,5.000023,,2.011874,33.229996
2/7/2021,18:00:00,78.212273,0.000000,30.000015,26.390495,5.000023,,1.995625,33.055000
2/7/2021,18:15:00,78.762268,0.000000,30.000015,26.390495,5.000023,,2.018749,32.879997
2/7/2021,18:30:00,79.381020,0.000000,30.000015,26.590424,5.000023,,2.026874,33.159996
2/7/2021,18:45:00,79.506020,0.000000,30.000015,26.490459,5.000023,,2.013124,32.984993
2/7/2021,19:00:00,77.674774,0.000000,30.000015,25.990639,5.000023,,2.009687,32.669998
2/7/2021,19:15:00,78.818520,0.000000,30.000015,25.090963,5.000023,,1.972499,32.949997
2/7/2021,19:30:00,79.393517,0.000000,30.000015,25.490820,5.000023,,1.813750,33.055000
2/7/2021,19:45:00,79.124771,0.000000,30.000015,27.490099,5.000023,,1.991562,33.055000
2/7/2021,20:00:00,77.906021,0.000000,30.000015,27.490099,5.000023,,1.989374,33.229996
2/7/2021,20:15:00,77.356026,0.000000,30.000015,26.990278,5.000023,,2.017187,33.159996
2/7/2021,20:30:00,78.337273,0.000000,30.000015,27.290171,5.000023,,2.007499,33.125000
2/7/2021,20:45:00,79.268517,0.000000,30.000015,26.990278,5.000023,,1.978125,33.229996
2/7/2021,21:00:00,79.581017,0.000000,30.000015,26.290531,5.000023,,2.042187,32.354996
2/7/2021,21:15:00,77.399773,0.000000,30.000015,25.590784,5.000023,,2.013124,31.969994
2/7/2021,21:30:00,77.681023,0.000000,30.000015,25.390856,5.000023,,1.942812,31.339996
2/7/2021,21:45:00,77.562271,0.000000,30.000015,27.390135,5.000023,,2.024374,30.954994
2/7/2021,22:00:00,77.456024,0.000000,30.000015,27.290171,5.000023,,2.030624,30.570000
2/7/2021,22:15:00,88.518494,0.000000,30.000015,6.497660,5.000023,,0.561249,30.149994
2/7/2021,22:30:00,90.087242,0.000000,30.000015,5.498020,5.000023,,0.496875,29.555000
2/7/2021,22:45:00,90.830986,0.000000,30.000015,5.398056,5.000023,,0.506875,29.344994
2/7/2021,23:00:00,91.193497,0.000000,30.000015,5.398056,5.000023,,0.508125,28.924995
2/7/2021,23:15:00,92.093491,0.000000,30.000015,5.198128,5.000023,,0.526875,28.644997
2/7/2021,23:30:00,92.155983,0.000000,30.000015,5.398056,5.000023,,0.488750,28.259995
2/7/2021,23:45:00,91.199738,0.000000,30.000015,5.298092,5.000023,,0.478125,27.769997
2/8/2021,00:00:00,90.180984,0.000000,30.000015,5.298092,5.000023,,0.547812,27.139999
2/8/2021,00:15:00,91.587242,0.000000,30.000015,4.998200,5.000023,,0.523437,26.824997
2/8/2021,00:30:00,92.212234,0.000000,30.000015,5.098164,5.000023,,0.502500,26.264999
2/8/2021,00:45:00,92.424728,0.000000,30.000015,5.098164,5.000023,,0.483750,25.949997
2/8/2021,01:00:00,89.774742,0.000000,30.000015,5.098164,5.000023,,0.496250,25.529999
2/8/2021,01:15:00,90.574745,0.000000,30.000015,4.798272,5.000023,,0.518750,24.969994
2/8/2021,01:30:00,91.305984,0.000000,30.000015,4.898236,5.000023,,0.494375,24.549995
2/8/2021,01:45:00,90.955986,0.000000,30.000015,5.198128,5.000023,,0.511562,24.269997
2/8/2021,02:00:00,91.268494,0.000000,30.000015,5.098164,5.000023,,0.511562,23.849998
2/8/2021,02:15:00,89.787239,0.000000,30.000015,4.898236,5.000023,,0.494375,23.044998
2/8/2021,02:30:00,89.518486,0.000000,30.000015,4.998200,5.000023,,0.482500,22.729996
2/8/2021,02:45:00,90.249741,0.000000,30.000015,4.998200,5.000023,,0.501875,22.344994
2/8/2021,03:00:00,91.055992,0.000000,30.000015,4.798272,5.000023,,0.483124,22.064995
2/8/2021,03:15:00,90.649742,0.000000,30.000015,5.198128,5.000023,,0.499062,21.680000
2/8/2021,03:30:00,87.799751,0.000000,30.000015,5.198128,5.000023,,0.534062,21.119995
2/8/2021,03:45:00,88.643494,0.000000,30.000015,4.898236,5.000023,,0.511875,20.839996
2/8/2021,04:00:00,88.730995,0.000000,30.000015,5.098164,5.000023,,0.499687,20.629997
2/8/2021,04:15:00,89.024750,0.000000,30.000015,5.098164,5.000023,,0.513125,20.349998
2/8/2021,04:30:00,89.974739,0.000000,30.000015,4.998200,5.000023,,0.518125,17.829994
2/8/2021,04:45:00,90.249741,0.000000,30.000015,5.198128,5.000023,,0.499062,18.179993
2/8/2021,05:00:00,86.968498,0.000000,30.000015,5.298092,5.000023,,0.525000,18.039993
2/8/2021,05:15:00,87.506004,0.000000,30.000015,4.998200,5.000023,,0.518125,19.544998
2/8/2021,05:30:00,88.562241,0.000000,30.000015,4.998200,5.000023,,0.493750,19.439995
2/8/2021,05:45:00,88.530991,0.000000,30.000015,5.098164,5.000023,,0.526875,19.439995
2/8/2021,06:00:00,88.755997,0.000000,30.000015,5.098164,5.000023,,0.504062,19.474998
2/8/2021,06:15:00,89.549744,0.000000,30.000015,5.198128,5.000023,,0.494375,19.264999
2/8/2021,06:30:00,87.649742,0.000000,30.000015,5.198128,5.000023,,0.506250,19.125000
2/8/2021,06:45:00,86.706001,0.000000,30.000015,4.998200,5.000023,,0.485937,19.159996
2/8/2021,07:00:00,88.237244,0.000000,31.015030,4.998200,5.000023,,0.479062,18.844994
2/8/2021,07:15:00,69.312294,0.000000,30.980011,27.989920,5.000023,,2.005937,19.019997
2/8/2021,07:30:00,69.568542,0.000000,31.050011,27.789991,5.000023,,1.886249,18.949997
2/8/2021,07:45:00,70.581047,0.000000,30.735016,27.590063,5.000023,,1.980937,19.264999
2/8/2021,08:00:00,71.449791,0.000000,30.665016,27.190207,5.000023,,1.951874,19.334999
2/8/2021,08:15:00,69.281044,0.000000,30.245018,26.690388,5.000023,,2.032500,19.719994
2/8/2021,08:30:00,69.681046,0.000000,29.335022,26.790352,5.000023,,2.050624,20.664993
2/8/2021,08:45:00,67.568542,0.000000,28.355026,25.690746,5.000023,,2.014374,21.644997
2/8/2021,09:00:00,68.118553,0.000000,28.670021,27.190207,5.000023,,1.970624,21.469994
2/8/2021,09:15:00,65.162315,0.000000,27.725029,28.089884,5.000023,,2.011874,22.379997
2/8/2021,09:30:00,65.624802,0.000000,27.550026,25.990639,5.000023,,2.045312,22.555000
2/8/2021,09:45:00,68.187294,0.000000,27.760025,25.890675,5.000023,,1.921875,22.134995
2/8/2021,10:00:00,63.143562,0.000000,25.345016,26.690388,5.000023,,2.021562,24.759995
2/8/2021,10:15:00,65.818558,0.000000,25.520020,24.591143,11.760941,,2.047812,24.654999
2/8/2021,10:30:00,67.387299,0.000000,25.065018,25.090963,18.005234,,1.934999,24.549995
2/8/2021,10:45:00,67.131050,0.000000,25.240021,26.290531,15.042015,,2.066874,24.269997
2/8/2021,11:00:00,68.906044,0.000000,25.135017,25.290892,14.132538,,1.949062,24.969994
2/8/2021,11:15:00,69.143547,0.000000,24.260025,25.190928,9.152962,,2.072187,25.879997
2/8/2021,11:30:00,67.874802,0.000000,24.470024,24.891035,8.046051,,2.075937,25.669998
2/8/2021,11:45:00,67.749802,0.000000,23.280029,24.591143,12.824478,,1.971249,26.754997
2/8/2021,12:00:00,69.343544,0.000000,24.015022,24.491179,9.684196,,2.043124,25.844994
2/8/2021,12:15:00,68.706047,0.000000,22.755028,23.191647,17.443710,,1.983749,27.279999
2/8/2021,12:30:00,68.412300,0.000000,22.650009,23.791431,13.582108,,2.010312,27.349998
2/8/2021,12:45:00,68.118553,0.000000,22.475029,24.891035,12.389862,,1.981562,27.629997
2/8/2021,13:00:00,68.749794,0.000000,21.845024,24.891035,17.857933,,2.032500,28.119995
2/8/2021,13:15:00,68.156052,0.000000,22.440010,25.590784,15.361801,,1.927812,27.629997
2/8/2021,13:30:00,67.499802,0.000000,22.055023,23.591503,14.924690,,2.009687,27.945000
2/8/2021,13:45:00,69.062294,0.000000,21.425026,25.090963,18.928223,,1.974062,28.680000
2/8/2021,14:00:00,68.331055,0.000000,20.655029,24.990999,17.143127,,2.024374,29.344994
2/8/2021,14:15:00,68.062302,0.000000,20.830017,24.691107,20.973572,,1.986562,29.134995
2/8/2021,14:30:00,68.949799,0.000000,19.920021,23.091682,17.356216,,1.966874,30.079994
2/8/2021,14:45:00,69.887299,0.000000,19.850021,24.691107,21.718346,,1.968437,30.149994
2/8/2021,15:00:00,68.312302,0.000000,19.465027,23.791431,21.792572,,2.019375,30.464996
2/8/2021,15:15:00,68.749794,0.000000,18.555023,22.991718,18.681236,,2.082812,31.445000
2/8/2021,15:30:00,67.062302,0.000000,17.645027,23.191647,21.119316,,1.937812,32.354996
2/8/2021,15:45:00,66.737305,0.000000,18.730026,23.791431,21.244400,,2.003437,31.269997
2/8/2021,16:00:00,68.549805,0.000000,18.870026,23.091682,20.023216,,2.021562,31.129997
2/8/2021,16:15:00,67.556053,0.000000,18.835030,21.592222,15.229866,,1.950312,31.269997
2/8/2021,16:30:00,66.774803,0.000000,18.520027,22.591864,20.051178,,1.921875,31.479996
2/8/2021,16:45:00,68.424797,0.000000,18.660027,23.391575,18.722603,,1.992187,31.339996
2/8/2021,17:00:00,68.368546,0.000000,19.640022,22.591864,17.354469,,1.978750,30.289993
2/8/2021,17:15:00,67.062302,0.000000,20.550018,20.892475,14.371048,,1.978750,29.449997
2/8/2021,17:30:00,69.062294,0.000000,20.725029,22.192007,12.844574,,2.012499,29.134995
2/8/2021,17:45:00,67.893547,0.000000,20.970016,22.291971,12.675758,,1.996874,29.029999
2/8/2021,18:00:00,67.943550,0.000000,21.005028,23.191647,11.951195,,2.036875,28.924995
2/8/2021,18:15:00,68.737297,0.000000,21.180016,19.892836,13.821007,,2.017187,28.820000
2/8/2021,18:30:00,67.974800,0.000000,21.145020,21.592222,12.522408,,2.015000,28.854996
2/8/2021,18:45:00,68.112305,0.000000,21.145020,21.492260,13.282043,,2.001249,28.854996
2/8/2021,19:00:00,68.356049,0.000000,21.320015,20.792511,10.892349,,2.015937,28.680000
2/8/2021,19:15:00,68.062302,0.000000,21.355026,20.692547,11.657333,,1.909999,28.680000
2/8/2021,19:30:00,69.906044,0.000000,21.215027,21.392296,15.171577,,1.948124,28.680000
2/8/2021,19:45:00,67.593552,0.000000,21.425026,21.292332,13.659569,,1.994999,28.680000
2/8/2021,20:00:00,68.174797,0.000000,21.565025,19.992800,11.104156,,2.020937,28.329994
2/8/2021,20:15:00,68.174797,0.000000,21.460022,21.192368,9.969421,,2.031874,28.574997
2/8/2021,20:30:00,66.612297,0.000000,21.250015,21.992079,14.262711,,1.979062,28.750000
2/8/2021,20:45:00,68.887299,0.000000,20.970016,21.092403,17.934242,,2.073124,29.029999
2/8/2021,21:00:00,68.212296,0.000000,21.075027,20.392654,15.245743,,1.896562,28.924995
2/8/2021,21:15:00,68.737297,0.000000,20.865028,21.392296,15.656639,,1.954687,29.029999
2/8/2021,21:30:00,68.512299,0.000000,20.970016,21.192368,14.979149,,1.997812,29.029999
2/8/2021,21:45:00,65.287308,0.000000,20.550018,20.192728,16.712791,,1.997187,29.449997
2/8/2021,22:00:00,67.793549,0.000000,20.375015,20.892475,17.774193,,1.950937,29.625000
2/8/2021,22:15:00,69.199799,0.000000,20.550018,4.298452,5.369095,,0.578750,29.449997
2/8/2021,22:30:00,71.737289,0.000000,20.760017,3.898596,5.000023,,0.500000,29.239998
2/8/2021,22:45:00,72.793541,0.000000,21.040016,3.998560,5.000023,,0.487187,28.924995
2/8/2021,23:00:00,74.324776,0.000000,28.000008,4.098524,5.000023,,0.503437,28.854996
2/8/2021,23:15:00,91.437233,0.000000,28.000008,3.998560,5.000023,,0.510937,29.239998
2/8/2021,23:30:00,93.293480,0.000000,28.000008,3.898596,5.000023,,0.505937,29.169998
2/8/2021,23:45:00,90.312248,0.000000,28.000008,4.098524,5.000023,,0.506875,27.384995
2/9/2021,00:00:00,91.193497,0.000000,28.000008,3.998560,5.000023,,0.495000,26.719994
2/9/2021,00:15:00,91.930992,0.000000,28.000008,3.898596,5.000023,,0.510937,28.854996
2/9/2021,00:30:00,92.730980,0.000000,28.000008,4.098524,5.000023,,0.495625,27.384995
2/9/2021,00:45:00,92.718483,0.000000,28.000008,4.298452,5.000023,,0.510312,28.924995
2/9/2021,01:00:00,92.055984,0.000000,28.000008,4.598344,5.000023,,0.496250,28.924995
2/9/2021,01:15:00,88.799744,0.000000,28.000008,4.398416,5.000023,,0.489375,28.924995
2/9/2021,01:30:00,90.193497,0.000000,28.000008,4.098524,5.000023,,0.504062,28.924995
2/9/2021,01:45:00,91.249733,0.000000,28.000008,4.398416,5.000023,,0.520937,28.854996
2/9/2021,02:00:00,91.462234,0.000000,28.000008,4.198488,5.000023,,0.492812,29.239998
2/9/2021,02:15:00,91.718491,0.000000,28.000008,4.598344,5.000023,,0.509062,29.134995
2/9/2021,02:30:00,88.999748,0.000000,28.000008,4.498380,5.000023,,0.500000,28.959999
2/9/2021,02:45:00,90.755989,0.000000,28.000008,4.298452,5.000023,,0.500625,29.239998
2/9/2021,03:00:00,91.437233,0.000000,28.000008,4.298452,5.000023,,0.495625,29.729996
2/9/2021,03:15:00,91.987236,0.000000,28.000008,4.498380,5.000023,,0.507500,29.729996
2/9/2021,03:30:00,90.349739,0.000000,28.000008,4.598344,5.000023,,0.485312,29.764999
2/9/2021,03:45:00,89.449745,0.000000,28.000008,4.698308,5.000023,,0.523437,30.324997
2/9/2021,04:00:00,90.249741,0.000000,28.000008,4.698308,5.000023,,0.493750,30.570000
2/9/2021,04:15:00,90.924744,0.000000,28.000008,4.498380,5.000023,,0.498437,30.674995
2/9/2021,04:30:00,91.774734,0.000000,28.000008,4.798272,5.000023,,0.497187,30.674995
2/9/2021,04:45:00,89.705994,0.000000,28.000008,4.798272,5.000023,,0.484375,30.394997
2/9/2021,05:00:00,89.605988,0.000000,28.000008,4.898236,5.000023,,0.518750,30.464996
2/9/2021,05:15:00,90.818489,0.000000,28.000008,4.798272,5.000023,,0.500000,30.674995
2/9/2021,05:30:00,91.199738,0.000000,28.000008,4.998200,5.000023,,0.508750,31.059998
2/9/2021,05:45:00,91.574738,0.000000,28.000008,4.998200,5.000023,,0.510312,31.164993
2/9/2021,06:00:00,89.699738,0.000000,28.000008,4.898236,5.000023,,0.516562,31.479996
2/9/2021,06:15:00,90.505989,0.000000,28.000008,4.798272,5.000023,,0.513125,31.339996
2/9/2021,06:30:00,91.830986,0.000000,28.000008,4.698308,5.000023,,0.488750,30.639999
2/9/2021,06:45:00,91.268494,0.000000,28.000008,4.898236,5.000023,,0.487812,30.324997
2/9/2021,07:00:00,88.212242,0.000000,28.000008,5.098164,5.000023,,0.509062,30.149994
2/9/2021,07:15:00,73.187286,0.000000,28.000008,28.389774,5.000023,,1.916250,29.939995
2/9/2021,07:30:00,74.231033,0.000000,28.000008,28.289810,5.000023,,1.777187,29.729996
2/9/2021,07:45:00,74.118530,0.000000,28.000008,28.989559,5.000023,,1.999062,30.044998
2/9/2021,08:00:00,71.962288,0.000000,28.000008,27.690027,5.000023,,2.049374,30.570000
2/9/2021,08:15:00,72.774780,0.000000,28.000008,27.690027,5.000023,,2.060312,30.744995
2/9/2021,08:30:00,74.131035,0.000000,28.000008,27.590063,5.000023,,2.027187,31.059998
2/9/2021,08:45:00,74.793533,0.000000,28.000008,27.989920,5.000023,,2.047812,31.199997
2/9/2021,09:00:00,72.737289,0.000000,28.000008,28.189848,5.000023,,2.022812,31.864998
2/9/2021,09:15:00,73.087288,0.000000,28.000008,28.989559,5.000023,,2.020000,32.424995
2/9/2021,09:30:00,74.224785,0.000000,28.000008,28.689667,5.000023,,2.066249,32.844994
2/9/2021,09:45:00,74.731033,0.000000,28.000008,27.989920,5.000023,,1.970000,33.125000
2/9/2021,10:00:00,75.693527,0.000000,28.000008,27.690027,5.000023,,2.018749,33.264999
2/9/2021,10:15:00,76.287277,0.000000,28.000008,27.590063,5.000023,,2.048749,33.754997
2/9/2021,10:30:00,74.287285,0.000000,28.000008,28.189848,5.000023,,2.031874,32.949997
2/9/2021,10:45:00,74.943527,0.000000,28.000008,28.589703,5.000023,,1.970000,32.879997
2/9/2021,11:00:00,75.562279,0.000000,28.000008,28.589703,5.000023,,1.952499,33.229996
2/9/2021,11:15:00,76.874779,0.000000,28.000008,27.789991,5.000023,,2.039062,34.139999
2/9/2021,11:30:00,74.849777,0.000000,28.000008,27.590063,5.000023,,1.958124,34.070000
2/9/2021,11:45:00,74.962280,0.000000,28.000008,27.190207,5.000023,,2.059062,33.649994
2/9/2021,12:00:00,75.481033,0.000000,28.000008,26.790352,5.000023,,2.026249,33.439995
2/9/2021,12:15:00,76.999779,0.000000,28.000008,26.390495,5.000023,,2.032500,33.930000
2/9/2021,12:30:00,76.943520,0.000000,28.000008,27.190207,5.000023,,1.990937,34.174995
2/9/2021,12:45:00,74.731033,0.000000,28.000008,27.390135,5.000023,,1.939062,33.930000
2/9/2021,13:00:00,75.918533,0.000000,28.000008,26.990278,5.000023,,2.067499,33.859993
2/9/2021,13:15:00,76.606026,0.000000,28.000008,26.790352,5.000023,,1.985937,34.139999
2/9/2021,13:30:00,76.974770,0.000000,28.000008,28.189848,5.000023,,1.902187,34.559998
2/9/2021,13:45:00,75.593529,0.000000,28.000008,28.589703,5.000023,,2.040312,34.945000
2/9/2021,14:00:00,74.393532,0.000000,28.000008,28.089884,4.916702,,1.983124,35.049995
2/9/2021,14:15:00,73.949783,0.000000,28.000008,28.589703,5.000023,,2.031874,34.034996
