Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
2/9/2021,14:30:00,74.324776,0.000000,28.000008,29.489380,5.000023,,1.953749,33.859993
2/9/2021,14:45:00,74.931030,0.000000,28.000008,29.289452,5.000023,,2.061874,33.334999
2/9/2021,15:00:00,73.524780,0.000000,28.000008,28.289810,5.000023,,2.047187,32.949997
2/9/2021,15:15:00,73.606033,0.000000,28.000008,27.989920,5.000023,,2.033124,32.634995
2/9/2021,15:30:00,73.899780,0.000000,28.000008,27.989920,5.000023,,1.913437,32.459999
2/9/2021,15:45:00,75.606026,0.000000,28.000008,27.390135,5.000023,,1.994062,32.949997
2/9/2021,16:00:00,76.312279,0.000000,28.000008,27.789991,5.000023,,1.975937,33.649994
2/9/2021,16:15:00,73.843529,0.000000,28.000008,27.789991,5.000023,,1.985312,33.859993
2/9/2021,16:30:00,74.749779,0.000000,28.000008,26.990278,5.000023,,1.978750,33.474998
2/9/2021,16:45:00,75.299782,0.000000,28.000008,26.290531,5.000023,,2.090624,32.774994
2/9/2021,17:00:00,75.381027,0.000000,28.000008,27.789991,5.000023,,1.968437,32.564995
2/9/2021,17:15:00,73.624786,0.000000,28.000008,28.189848,5.000023,,1.948749,32.879997
2/9/2021,17:30:00,74.143532,0.000000,28.000008,28.089884,5.000023,,1.989374,33.264999
2/9/2021,17:45:00,74.637283,0.000000,28.000008,28.889595,5.000023,,1.984999,33.474998
2/9/2021,18:00:00,74.618530,0.000000,28.000008,29.189487,5.000023,,2.019375,32.774994
2/9/2021,18:15:00,75.143532,0.000000,28.000008,26.690388,5.000023,,2.029687,32.634995
2/9/2021,18:30:00,73.974777,0.000000,28.000008,26.290531,5.000023,,1.936249,32.320000
2/9/2021,18:45:00,74.974777,0.000000,28.000008,25.890675,5.000023,,1.964374,32.144997
2/9/2021,19:00:00,75.706032,0.000000,28.000008,25.990639,5.000023,,1.974687,31.969994
2/9/2021,19:15:00,76.674774,0.000000,28.000008,25.490820,5.000023,,2.015937,32.039993
2/9/2021,19:30:00,74.168533,0.000000,28.000008,24.591143,5.000023,,1.936249,31.549995
2/9/2021,19:45:00,73.537285,0.000000,28.000008,27.190207,5.000023,,1.919062,31.445000
2/9/2021,20:00:00,74.243530,0.000000,28.000008,27.090242,5.000023,,1.975937,31.339996
2/9/2021,20:15:00,75.493530,0.000000,28.000008,26.590424,5.000023,,1.986562,31.445000
2/9/2021,20:30:00,75.662277,0.000000,28.000008,27.190207,5.000023,,2.013124,31.339996
2/9/2021,20:45:00,73.437286,0.000000,28.000008,27.190207,5.000023,,1.971249,31.234993
2/9/2021,21:00:00,74.437279,0.000000,28.000008,27.090242,5.000023,,2.027187,31.059998
2/9/2021,21:15:00,75.424774,0.000000,28.000008,26.390495,5.000023,,2.033124,31.164993
2/9/2021,21:30:00,75.899773,0.000000,28.000008,25.590784,5.000023,,2.033124,31.059998
2/9/2021,21:45:00,73.774780,0.000000,28.000008,25.190928,5.000023,,1.997187,31.059998
2/9/2021,22:00:00,73.562286,0.000000,28.000008,26.590424,5.000023,,2.020000,31.024994
2/9/2021,22:15:00,85.268501,0.000000,28.000008,5.997840,5.000023,,0.586250,30.954994
2/9/2021,22:30:00,89.493492,0.000000,28.000008,5.098164,5.000023,,0.502500,30.639999
2/9/2021,22:45:00,90.212234,0.000000,28.000008,5.198128,5.000023,,0.501250,30.464996
2/9/2021,23:00:00,87.743500,0.000000,28.000008,5.198128,5.000023,,0.504062,30.430000
2/9/2021,23:15:00,87.899750,0.000000,28.000008,5.198128,5.000023,,0.477500,30.464996
2/9/2021,23:30:00,88.912239,0.000000,28.000008,5.198128,5.000023,,0.500625,30.219994
2/9/2021,23:45:00,90.112244,0.000000,28.000008,5.198128,5.000023,,0.489375,30.254997
2/10/2021,00:00:00,90.480988,0.000000,28.000008,5.298092,5.000023,,0.515312,30.219994
2/10/2021,00:15:00,87.730995,0.000000,28.000008,5.198128,5.000023,,0.518750,29.939995
2/10/2021,00:30:00,88.393494,0.000000,28.000008,4.998200,5.000023,,0.506875,29.939995
2/10/2021,00:45:00,91.718491,0.000000,28.000008,4.998200,5.000023,,0.499062,29.974998
2/10/2021,01:00:00,95.043480,0.000000,28.000008,5.298092,5.000023,,0.487187,29.764999
2/10/2021,01:15:00,86.931000,0.000000,28.000008,5.597984,5.000023,,0.520625,29.729996
2/10/2021,01:30:00,87.493500,0.000000,28.000008,5.198128,5.000023,,0.473437,29.764999
2/10/2021,01:45:00,89.255989,0.000000,28.000008,4.998200,5.000023,,0.498437,29.764999
2/10/2021,02:00:00,90.380989,0.000000,28.000008,4.798272,5.000023,,0.492812,29.869995
2/10/2021,02:15:00,90.662239,0.000000,28.000008,5.298092,5.000023,,0.459375,29.519997
2/10/2021,02:30:00,87.337250,0.000000,28.000008,5.198128,5.000023,,0.522187,29.344994
2/10/2021,02:45:00,87.874748,0.000000,28.000008,5.098164,5.000023,,0.501250,29.029999
2/10/2021,03:00:00,89.368500,0.000000,28.000008,4.998200,5.000023,,0.501250,28.959999
2/10/2021,03:15:00,89.868492,0.000000,28.000008,5.098164,5.000023,,0.488750,28.924995
2/10/2021,03:30:00,87.874748,0.000000,28.000008,5.198128,5.000023,,0.492187,28.820000
2/10/2021,03:45:00,86.337250,0.000000,28.000008,5.198128,5.000023,,0.483124,28.854996
2/10/2021,04:00:00,87.418503,0.000000,28.000008,5.198128,5.000023,,0.485312,28.854996
2/10/2021,04:15:00,89.112244,0.000000,28.000008,4.998200,5.000023,,0.505937,28.959999
2/10/2021,04:30:00,89.818489,0.000000,28.000008,5.098164,5.000023,,0.505312,28.959999
2/10/2021,04:45:00,86.943504,0.000000,28.000008,5.198128,5.000023,,0.516562,29.064995
2/10/2021,05:00:00,87.068504,0.000000,28.000008,5.198128,5.000023,,0.510312,28.784996
2/10/2021,05:15:00,87.693497,0.000000,28.000008,5.198128,5.000023,,0.499687,28.469994
2/10/2021,05:30:00,88.474739,0.000000,28.000008,5.098164,5.000023,,0.488125,28.434998
2/10/2021,05:45:00,88.855995,0.000000,28.000008,5.298092,5.000023,,0.470625,28.119995
2/10/2021,06:00:00,85.999748,0.000000,28.000008,5.198128,5.000023,,0.524375,28.084999
2/10/2021,06:15:00,86.912247,0.000000,28.000008,4.998200,5.000023,,0.513750,27.839996
2/10/2021,06:30:00,88.424744,0.000000,28.000008,4.898236,5.000023,,0.467187,27.734993
2/10/2021,06:45:00,88.974747,0.000000,28.000008,4.998200,5.000023,,0.485937,27.454994
2/10/2021,07:00:00,83.606010,0.000000,22.650009,5.198128,5.000023,,0.510937,27.349998
2/10/2021,07:15:00,59.768578,0.000000,22.545029,27.889956,5.000023,,1.941250,27.454994
2/10/2021,07:30:00,60.399818,0.000000,22.440010,26.590424,14.820114,,1.885624,27.559998
2/10/2021,07:45:00,68.031052,0.000000,22.475029,27.190207,16.974487,,2.056250,27.524994
2/10/2021,08:00:00,68.931046,0.000000,22.020020,27.989920,19.423515,,2.051249,27.979996
2/10/2021,08:15:00,67.499802,0.000000,21.670021,26.490459,16.788551,,1.975937,28.329994
2/10/2021,08:30:00,68.693542,0.000000,21.040016,26.590424,19.392654,,1.958750,28.959999
2/10/2021,08:45:00,67.706047,0.000000,21.075027,26.590424,20.108124,,1.915624,28.924995
2/10/2021,09:00:00,68.174797,0.000000,21.040016,26.190567,17.076736,,2.017812,28.959999
2/10/2021,09:15:00,68.112305,0.000000,20.130020,25.390856,21.491982,,2.018124,29.869995
2/10/2021,09:30:00,68.718544,0.000000,20.830017,26.990278,19.852486,,2.010937,29.169998
2/10/2021,09:45:00,68.381050,0.000000,19.815025,28.589703,19.637329,,1.973437,30.184998
2/10/2021,10:00:00,67.987305,0.000000,19.640022,27.290171,21.642181,,2.045937,30.359993
2/10/2021,10:15:00,66.737305,0.000000,18.450027,25.990639,20.348305,,1.999062,31.549995
2/10/2021,10:30:00,66.324806,0.000000,18.380028,25.590784,22.432747,,1.996249,31.619995
2/10/2021,10:45:00,68.031052,0.000000,18.065025,24.691107,22.966499,,1.989999,31.934998
2/10/2021,11:00:00,68.174797,0.000000,18.345024,24.491179,21.064697,,2.029999,31.654999
2/10/2021,11:15:00,68.018555,0.000000,18.275024,24.391214,20.019501,,1.981562,31.724998
2/10/2021,11:30:00,67.893547,0.000000,18.275024,24.491179,22.760178,,2.098749,31.724998
2/10/2021,11:45:00,68.874794,0.000000,18.240028,23.491539,21.188858,,1.944062,31.759995
2/10/2021,12:00:00,67.356049,0.000000,18.345024,23.691467,19.571869,,2.014374,31.654999
2/10/2021,12:15:00,66.943558,0.000000,17.470032,24.191288,22.972961,,2.001249,32.529999
2/10/2021,12:30:00,68.368546,0.000000,17.855026,23.291611,21.866104,,2.000000,32.144997
2/10/2021,12:45:00,68.368546,0.000000,16.840034,23.291611,19.727165,,1.996874,33.159996
2/10/2021,13:00:00,69.568542,0.000000,16.630035,22.791792,20.457092,,1.990937,33.369995
2/10/2021,13:15:00,67.737297,0.000000,15.370026,23.091682,26.834312,,2.021562,34.629997
2/10/2021,13:30:00,68.143547,0.000000,16.245018,22.591864,23.514229,,2.005937,33.754997
2/10/2021,13:45:00,68.412300,0.000000,15.720024,23.091682,23.351059,,1.981874,34.279999
2/10/2021,14:00:00,67.862297,0.000000,14.880028,23.791431,27.361374,,2.000624,35.119995
2/10/2021,14:15:00,66.387306,0.000000,14.215027,22.791792,26.494041,,1.972812,35.784996
2/10/2021,14:30:00,68.156052,0.000000,15.160027,21.992079,26.067467,,1.991562,34.839996
2/10/2021,14:45:00,67.437294,0.000000,14.460030,21.592222,27.584167,,1.985937,35.539993
2/10/2021,15:00:00,68.031052,0.000000,13.970024,22.391935,25.433441,,1.955312,36.029999
2/10/2021,15:15:00,67.274796,0.000000,13.830025,22.791792,27.726631,,1.996249,36.169998
2/10/2021,15:30:00,67.381050,0.000000,13.655029,22.691828,27.480026,,1.990624,36.344994
2/10/2021,15:45:00,69.156052,0.000000,13.970024,23.091682,25.850807,,2.103124,36.029999
2/10/2021,16:00:00,68.143547,0.000000,14.180023,21.592222,25.585953,,1.962812,35.820000
2/10/2021,16:15:00,68.381050,0.000000,14.250023,22.791792,24.801674,,2.003437,35.750000
2/10/2021,16:30:00,67.593552,0.000000,14.180023,23.591503,28.546829,,1.962812,35.820000
2/10/2021,16:45:00,67.468552,0.000000,14.250023,22.192007,28.380280,,2.091249,35.750000
2/10/2021,17:00:00,66.949806,0.000000,14.565041,21.692186,26.418228,,1.896562,35.434998
2/10/2021,17:15:00,67.568542,0.000000,14.950027,22.891756,26.831680,,1.950312,35.049995
2/10/2021,17:30:00,50.862350,0.000000,14.670029,23.091682,5.000023,,2.023437,35.329994
2/10/2021,17:45:00,76.762276,0.000000,15.306946,21.192368,5.000023,,1.994999,35.364998
2/10/2021,18:00:00,60.287323,0.000000,22.555962,22.891756,5.000023,,2.064687,35.049995
2/10/2021,18:15:00,70.849800,0.000000,27.164497,21.792150,5.000023,,1.973437,34.979996
2/10/2021,18:30:00,69.143547,0.000000,19.000435,21.892115,5.000023,,2.026249,35.259995
2/10/2021,18:45:00,64.212311,0.000000,26.008873,21.292332,5.000023,,1.999687,35.049995
2/10/2021,19:00:00,72.999786,0.000000,21.578773,20.892475,5.000023,,1.981874,35.434998
2/10/2021,19:15:00,63.624809,0.000000,21.672157,22.491899,5.000023,,2.044374,35.574997
2/10/2021,19:30:00,69.793541,0.000000,26.602821,21.492260,5.000023,,1.954375,35.644997
2/10/2021,19:45:00,69.893547,0.000000,19.185158,21.692186,5.000023,,2.010312,35.750000
2/10/2021,20:00:00,62.568565,0.000000,25.590607,20.592583,5.000023,,2.043124,35.574997
2/10/2021,20:15:00,71.268539,0.000000,25.715141,21.492260,5.000023,,1.968437,35.434998
2/10/2021,20:30:00,68.112305,0.000000,19.774170,22.391935,5.000023,,2.052812,34.945000
2/10/2021,20:45:00,65.368561,0.000000,25.629654,21.692186,5.000023,,2.013749,34.839996
2/10/2021,21:00:00,71.187294,0.000000,22.645126,20.892475,5.000023,,1.998437,35.154999
2/10/2021,21:15:00,63.456055,0.000000,21.975998,20.892475,5.000023,,2.021562,34.979996
2/10/2021,21:30:00,70.437294,0.000000,26.599236,21.692186,5.000023,,2.018749,34.769997
2/10/2021,21:45:00,68.481049,0.000000,19.505730,22.192007,5.000023,,2.036249,34.979996
2/10/2021,22:00:00,64.749809,0.000000,26.309639,21.292332,5.000023,,2.051249,34.664993
2/10/2021,22:15:00,70.006042,0.000000,31.210632,4.598344,5.000023,,0.572187,34.244995
2/10/2021,22:30:00,55.174835,0.000000,27.802216,4.098524,5.000023,,0.507500,34.524994
2/10/2021,22:45:00,59.412323,0.000000,16.350037,4.098524,5.000023,,0.520937,33.649994
2/10/2021,23:00:00,75.787285,0.000000,16.875015,4.198488,5.000023,,0.509062,33.125000
2/10/2021,23:15:00,78.212273,0.000000,29.448509,3.998560,5.000023,,0.483750,31.829994
2/10/2021,23:30:00,63.768562,0.000000,18.450027,3.898596,5.000023,,0.517812,31.549995
2/10/2021,23:45:00,68.818550,0.000000,19.255028,3.898596,5.000023,,0.481875,30.744995
2/11/2021,00:00:00,71.074791,0.000000,19.360023,3.898596,5.000023,,0.518125,30.639999
2/11/2021,00:15:00,65.831047,0.000000,19.850021,3.798632,5.000023,,0.509687,30.149994
2/11/2021,00:30:00,67.624802,0.000000,19.955025,3.798632,5.000023,,0.481875,30.044998
2/11/2021,00:45:00,68.887299,0.000000,19.955025,3.998560,5.000023,,0.502812,30.044998
2/11/2021,01:00:00,70.381042,0.000000,20.060020,4.198488,5.000023,,0.510312,29.939995
2/11/2021,01:15:00,72.256035,0.000000,20.235016,3.898596,5.000023,,0.509687,29.764999
2/11/2021,01:30:00,77.299774,0.000000,20.655029,4.098524,5.000023,,0.502812,29.344994
2/11/2021,01:45:00,70.606041,0.000000,20.830017,4.098524,5.000023,,0.496250,29.169998
2/11/2021,02:00:00,72.056038,0.000000,20.935028,3.898596,5.000023,,0.520625,29.064995
2/11/2021,02:15:00,73.581032,0.000000,21.180016,3.898596,5.000023,,0.503437,28.820000
2/11/2021,02:30:00,74.256035,0.000000,21.215027,4.098524,5.000023,,0.497187,28.784996
2/11/2021,02:45:00,72.974785,0.000000,20.935028,4.098524,5.000023,,0.481562,29.064995
2/11/2021,03:00:00,70.962288,0.000000,20.935028,4.098524,5.000023,,0.520000,29.064995
2/11/2021,03:15:00,72.943535,0.000000,21.670021,3.998560,5.000023,,0.503437,28.329994
2/11/2021,03:30:00,73.806030,0.000000,21.460022,4.098524,5.000023,,0.492812,28.539993
2/11/2021,03:45:00,74.843529,0.000000,21.565025,4.098524,5.000023,,0.502500,28.434998
2/11/2021,04:00:00,76.381027,0.000000,21.740021,3.898596,5.000023,,0.506875,28.259995
2/11/2021,04:15:00,77.056023,0.000000,21.740021,4.098524,5.000023,,0.470625,28.259995
2/11/2021,04:30:00,74.031029,0.000000,21.635025,4.298452,5.000023,,0.493750,28.364998
2/11/2021,04:45:00,72.849785,0.000000,21.565025,4.298452,5.000023,,0.501875,28.434998
2/11/2021,05:00:00,74.281029,0.000000,22.265030,4.098524,5.000023,,0.517187,27.734993
2/11/2021,05:15:00,75.087280,0.000000,22.055023,4.298452,5.000023,,0.465625,27.945000
2/11/2021,05:30:00,75.549774,0.000000,22.160019,4.398416,5.000023,,0.501875,27.839996
2/11/2021,05:45:00,75.987274,0.000000,22.125023,4.498380,5.000023,,0.497187,27.875000
2/11/2021,06:00:00,77.012276,0.000000,22.440010,4.498380,5.000023,,0.504062,27.559998
2/11/2021,06:15:00,74.649780,0.000000,22.230019,4.598344,5.000023,,0.496875,27.769997
2/11/2021,06:30:00,72.849785,0.000000,22.160019,4.598344,5.000023,,0.499687,27.839996
2/11/2021,06:45:00,72.999786,0.000000,22.055023,4.598344,5.000023,,0.479687,27.945000
2/11/2021,07:00:00,74.324776,0.000000,22.335030,4.498380,5.000023,,0.493750,27.664993
2/11/2021,07:15:00,60.806068,0.000000,22.475029,25.690746,5.000023,,1.980937,27.524994
2/11/2021,07:30:00,61.543571,0.000000,22.335030,25.290892,5.000023,,1.898124,27.664993
2/11/2021,07:45:00,60.681068,0.000000,22.580009,24.691107,5.000023,,2.027187,27.419998
2/11/2021,08:00:00,68.187294,0.000000,22.475029,22.591864,5.000023,,2.054999,27.524994
2/11/2021,08:15:00,65.749809,0.000000,27.289543,24.691107,5.000023,,1.993437,27.664993
2/11/2021,08:30:00,70.606041,0.000000,25.811424,23.591503,5.000023,,1.984999,27.664993
2/11/2021,08:45:00,68.443550,0.000000,24.144913,23.591503,5.000023,,1.969687,28.154999
2/11/2021,09:00:00,65.793556,0.000000,24.799690,23.391575,5.000023,,2.026249,28.574997
2/11/2021,09:15:00,68.212296,0.000000,27.083641,22.491899,5.000023,,2.009687,28.574997
2/11/2021,09:30:00,69.874794,0.000000,24.802132,22.891756,5.000023,,1.990937,28.644997
2/11/2021,09:45:00,69.174789,0.000000,21.075027,21.692186,5.000023,,2.013749,28.924995
2/11/2021,10:00:00,63.656059,0.000000,23.498970,21.292332,5.000023,,2.057812,28.820000
2/11/2021,10:15:00,65.718559,0.000000,28.860550,22.491899,5.000023,,1.987812,28.959999
2/11/2021,10:30:00,72.143539,0.000000,25.077248,23.091682,5.000023,,1.978750,29.729996
2/11/2021,10:45:00,66.893555,0.000000,22.751175,22.791792,5.000023,,2.035937,29.869995
2/11/2021,11:00:00,67.324806,0.000000,26.983582,22.991718,5.000023,,2.019375,30.149994
2/11/2021,11:15:00,69.849800,0.000000,23.220444,21.892115,5.000023,,1.999687,30.324997
2/11/2021,11:30:00,65.087303,0.000000,24.414841,21.392296,5.000023,,2.020000,31.375000
2/11/2021,11:45:00,69.649788,0.000000,26.280632,21.292332,5.000023,,2.020937,30.744995
2/11/2021,12:00:00,69.331047,0.000000,21.057877,23.791431,5.000023,,2.009687,32.074997
2/11/2021,12:15:00,64.649811,0.000000,26.663246,22.491899,5.000023,,1.994999,31.759995
2/11/2021,12:30:00,71.412292,0.000000,24.590546,22.391935,5.000023,,1.972812,31.549995
2/11/2021,12:45:00,65.468559,0.000000,22.472038,22.491899,5.000023,,2.044374,31.759995
2/11/2021,13:00:00,65.987312,0.000000,25.414139,22.691828,5.000023,,1.962812,32.074997
2/11/2021,13:15:00,69.199799,0.000000,25.763947,21.192368,5.000023,,2.003437,31.654999
2/11/2021,13:30:00,67.387299,0.000000,22.084877,20.992439,5.000023,,2.009687,31.759995
2/11/2021,13:45:00,66.624802,0.000000,26.219383,22.791792,5.000023,,1.963749,31.864998
2/11/2021,14:00:00,67.043549,0.000000,25.778938,22.291971,5.000023,,2.016562,31.549995
2/11/2021,14:15:00,69.706039,0.000000,22.469765,22.691828,5.000023,,1.990937,31.654999
2/11/2021,14:30:00,65.268555,0.000000,25.078903,22.391935,5.000023,,2.033437,32.634995
2/11/2021,14:45:00,70.412300,0.000000,24.469734,22.491899,5.000023,,2.010312,34.279999
2/11/2021,15:00:00,65.724808,0.000000,21.868073,21.092403,5.000023,,2.013124,33.964996
2/11/2021,15:15:00,69.156052,0.000000,26.750374,20.492619,5.000023,,1.990937,33.264999
2/11/2021,15:30:00,70.056046,0.000000,21.230591,22.192007,5.000023,,1.931562,33.544998
2/11/2021,15:45:00,65.862305,0.000000,24.580322,23.191647,5.000023,,2.081249,33.229996
2/11/2021,16:00:00,67.718552,0.000000,24.124161,22.391935,5.000023,,1.998437,33.474998
2/11/2021,16:15:00,65.649803,0.000000,24.579254,21.892115,5.000023,,2.010312,33.544998
2/11/2021,16:30:00,70.468544,0.000000,24.643494,21.792150,5.000023,,1.969687,33.264999
2/11/2021,16:45:00,66.931053,0.000000,20.992104,20.892475,5.000023,,1.994062,33.264999
2/11/2021,17:00:00,67.593552,0.000000,28.092308,22.092043,5.000023,,1.953749,33.159996
2/11/2021,17:15:00,70.793549,0.000000,21.500954,23.291611,5.000023,,2.000000,33.125000
2/11/2021,17:30:00,64.424812,0.000000,24.962616,22.891756,5.000023,,2.026249,32.949997
2/11/2021,17:45:00,71.606041,0.000000,24.438721,21.592222,5.000023,,2.066874,33.019997
2/11/2021,18:00:00,68.512299,0.000000,20.876717,20.692547,5.000023,,1.930937,33.369995
2/11/2021,18:15:00,64.987312,0.000000,24.765488,21.192368,5.000023,,1.987187,33.019997
2/11/2021,18:30:00,68.849800,0.000000,25.463921,20.792511,5.000023,,2.011874,32.424995
2/11/2021,18:45:00,69.987297,0.000000,21.575752,21.392296,5.000023,,2.048749,32.320000
2/11/2021,19:00:00,64.649811,0.000000,23.928429,20.492619,5.000023,,2.039687,31.934998
2/11/2021,19:15:00,69.112305,0.000000,26.124092,21.292332,5.000023,,2.011562,31.864998
2/11/2021,19:30:00,69.512299,0.000000,21.538437,21.292332,5.000023,,2.019375,31.619995
2/11/2021,19:45:00,63.762314,0.000000,24.918991,21.092403,5.000023,,2.052812,31.654999
2/11/2021,20:00:00,71.606041,0.000000,25.008430,19.992800,5.000023,,1.997187,31.479996
2/11/2021,20:15:00,66.668549,0.000000,21.372665,21.492260,5.000023,,2.010937,31.059998
2/11/2021,20:30:00,67.662300,0.000000,27.248512,21.192368,5.000023,,1.955312,30.744995
2/11/2021,20:45:00,71.593544,0.000000,22.010139,21.192368,5.000023,,1.993437,30.779999
2/11/2021,21:00:00,64.331062,0.000000,22.997299,20.292690,5.000023,,2.034687,30.534996
2/11/2021,21:15:00,69.468544,0.000000,27.380043,21.192368,5.000023,,1.948749,30.359993
2/11/2021,21:30:00,69.781036,0.000000,22.325981,21.792150,5.000023,,1.996249,29.939995
2/11/2021,21:45:00,65.087303,0.000000,26.373344,20.692547,5.000023,,2.036875,30.044998
2/11/2021,22:00:00,71.974792,0.000000,23.552513,20.092764,5.000023,,2.010937,29.764999
2/11/2021,22:15:00,74.343536,0.000000,20.165016,3.998560,5.000023,,0.561249,29.834999
2/11/2021,22:30:00,74.437279,0.000000,20.550018,3.698668,5.000023,,0.502500,29.449997
2/11/2021,22:45:00,75.043526,0.000000,20.970016,3.798632,5.000023,,0.492812,29.029999
2/11/2021,23:00:00,75.618530,0.000000,21.075027,3.898596,5.000023,,0.490937,28.924995
2/11/2021,23:15:00,71.662292,0.000000,21.355026,3.798632,5.000023,,0.515937,28.644997
2/11/2021,23:30:00,75.674782,0.000000,21.880020,3.698668,5.000023,,0.493750,28.119995
2/11/2021,23:45:00,77.018517,0.000000,22.020020,3.898596,5.000023,,0.486562,27.979996
2/12/2021,00:00:00,77.312271,0.000000,22.230019,3.998560,5.000023,,0.511562,27.769997
2/12/2021,00:15:00,78.506020,0.000000,22.580009,3.898596,5.000023,,0.509062,27.419998
2/12/2021,00:30:00,77.637268,0.000000,22.755028,3.798632,5.000023,,0.509687,27.244995
2/12/2021,00:45:00,75.899773,0.000000,22.965027,3.798632,5.000023,,0.474687,27.034996
2/12/2021,01:00:00,76.412270,0.000000,23.245026,3.798632,5.000023,,0.494375,26.754997
2/12/2021,01:15:00,77.718521,0.000000,23.665024,3.598704,5.000023,,0.508750,26.334999
2/12/2021,01:30:00,78.818520,0.000000,23.980026,3.698668,5.000023,,0.485312,26.019997
2/12/2021,01:45:00,78.906021,0.000000,24.050026,3.798632,5.000023,,0.474062,25.949997
2/12/2021,02:00:00,79.606026,0.000000,24.365021,3.898596,5.000023,,0.511875,25.634995
2/12/2021,02:15:00,81.112267,0.000000,24.330025,3.798632,5.000023,,0.511875,25.669998
2/12/2021,02:30:00,82.437256,0.000000,24.680023,3.798632,5.000023,,0.508750,25.320000
2/12/2021,02:45:00,82.968513,0.000000,25.275017,3.998560,5.000023,,0.506250,24.724998
2/12/2021,03:00:00,83.293510,0.000000,25.520020,4.098524,5.000023,,0.492812,24.479996
2/12/2021,03:15:00,84.237259,0.000000,25.835014,3.998560,5.000023,,0.511562,24.164993
2/12/2021,03:30:00,86.099747,0.000000,26.570015,3.798632,5.000023,,0.511875,23.430000
2/12/2021,03:45:00,86.999748,0.000000,26.325012,3.898596,5.000023,,0.481875,23.674995
2/12/2021,04:00:00,87.418503,0.000000,26.640030,3.898596,5.000023,,0.496250,23.359993
2/12/2021,04:15:00,88.180992,0.000000,27.270027,3.898596,5.000023,,0.486562,22.729996
2/12/2021,04:30:00,89.193489,0.000000,27.375008,3.898596,5.000023,,0.502500,22.625000
2/12/2021,04:45:00,89.618500,0.000000,27.480026,3.998560,5.000023,,0.501875,22.519997
2/12/2021,05:00:00,89.918488,0.000000,27.725029,4.098524,5.000023,,0.502500,22.274994
2/12/2021,05:15:00,89.912239,0.000000,27.830025,4.298452,5.000023,,0.465625,22.169998
2/12/2021,05:30:00,89.630997,0.000000,27.830025,4.198488,5.000023,,0.506250,22.169998
2/12/2021,05:45:00,87.749741,0.000000,27.655029,4.198488,5.000023,,0.488125,22.344994
2/12/2021,06:00:00,87.637253,0.000000,27.935028,4.498380,5.000023,,0.496250,22.064995
2/12/2021,06:15:00,88.362251,0.000000,28.145027,4.398416,5.000023,,0.507500,21.854996
2/12/2021,06:30:00,88.968498,0.000000,28.040024,4.598344,5.000023,,0.499687,21.959999
2/12/2021,06:45:00,90.193497,0.000000,28.180023,4.198488,5.000023,,0.504062,21.820000
2/12/2021,07:00:00,90.505989,0.000000,28.460022,4.398416,5.000023,,0.479062,21.539993
2/12/2021,07:15:00,67.974800,0.000000,28.320023,26.190567,5.000023,,1.928750,21.680000
2/12/2021,07:30:00,68.156052,0.000000,28.040024,25.590784,5.000023,,1.898124,21.959999
2/12/2021,07:45:00,69.456047,0.000000,27.725029,25.090963,5.000023,,1.959999,22.274994
2/12/2021,08:00:00,66.931053,0.000000,27.235008,25.190928,5.000023,,2.075312,22.764999
2/12/2021,08:15:00,65.668556,0.000000,25.520020,25.190928,5.000023,,2.042499,24.479996
2/12/2021,08:30:00,66.481049,0.000000,26.220016,24.591143,5.000023,,1.910624,23.779999
2/12/2021,08:45:00,66.974808,0.000000,26.360016,24.491179,5.000023,,1.953125,23.639999
2/12/2021,09:00:00,65.862305,0.000000,24.260025,23.091682,5.000023,,2.057812,25.739998
2/12/2021,09:15:00,63.862312,0.000000,23.070007,22.291971,5.000023,,2.060312,26.930000
2/12/2021,09:30:00,63.099815,0.000000,23.455025,21.492260,5.000023,,2.015312,26.544998
2/12/2021,09:45:00,63.849815,0.000000,22.230019,21.292332,5.000023,,1.976874,27.769997
2/12/2021,10:00:00,67.512299,0.000000,22.545029,20.692547,5.000023,,2.036875,27.454994
2/12/2021,10:15:00,65.549805,0.000000,26.766945,21.392296,5.000023,,2.004687,29.834999
2/12/2021,10:30:00,72.862282,0.000000,22.410370,20.692547,5.000023,,1.962812,28.364998
2/12/2021,10:45:00,67.162308,0.000000,21.670021,20.692547,5.000023,,2.038124,28.329994
2/12/2021,11:00:00,64.706062,0.000000,22.055023,20.392654,5.000023,,2.042187,27.945000
2/12/2021,11:15:00,65.456062,0.000000,22.982254,21.392296,5.000023,,2.018749,28.854996
2/12/2021,11:30:00,71.087296,0.000000,22.413345,21.692186,5.000023,,1.997187,28.644997
2/12/2021,11:45:00,65.937302,0.000000,23.225288,21.092403,5.000023,,2.017812,28.399994
2/12/2021,12:00:00,65.949806,0.000000,24.329163,20.592583,5.000023,,1.974062,28.539993
2/12/2021,12:15:00,69.224792,0.000000,23.230034,20.892475,5.000023,,2.017187,29.239998
2/12/2021,12:30:00,66.837303,0.000000,22.129150,21.292332,5.000023,,2.044999,29.379997
2/12/2021,12:45:00,66.774803,0.000000,25.829391,21.292332,5.000023,,2.012499,29.274994
2/12/2021,13:00:00,68.437302,0.000000,20.760017,22.092043,5.000023,,2.017187,29.239998
2/12/2021,13:15:00,66.693550,0.000000,26.604668,21.992079,5.000023,,1.983749,30.359993
2/12/2021,13:30:00,72.593536,0.000000,19.797058,21.892115,5.000023,,1.984999,30.219994
2/12/2021,13:45:00,63.656059,0.000000,22.865273,21.192368,5.000023,,2.064687,29.764999
2/12/2021,14:00:00,71.618546,0.000000,24.294090,20.792511,5.000023,,1.966249,30.430000
2/12/2021,14:15:00,63.712311,0.000000,20.373199,21.892115,5.000023,,1.933437,30.849998
2/12/2021,14:30:00,71.618546,0.000000,25.231606,22.092043,5.000023,,1.960624,30.744995
2/12/2021,14:45:00,67.049805,0.000000,22.000023,22.391935,5.000023,,2.026249,30.219994
2/12/2021,15:00:00,71.174789,0.000000,24.000015,22.791792,5.000023,,2.007499,30.779999
2/12/2021,15:15:00,72.837288,0.000000,24.000015,23.491539,5.000023,,2.004687,30.324997
2/12/2021,15:30:00,71.324799,0.000000,24.000015,21.392296,5.000023,,1.996249,31.269997
2/12/2021,15:45:00,64.824806,0.000000,24.000015,20.692547,5.000023,,2.021562,31.234993
2/12/2021,16:00:00,64.043556,0.000000,24.000015,20.192728,5.000023,,2.007499,30.849998
2/12/2021,16:15:00,63.424820,0.000000,24.000015,21.992079,5.000023,,1.996874,30.954994
2/12/2021,16:30:00,61.949821,0.000000,24.000015,22.291971,5.000023,,1.987812,31.024994
2/12/2021,16:45:00,63.087311,0.000000,24.000015,20.692547,5.000023,,2.050624,31.059998
2/12/2021,17:00:00,63.893562,0.000000,24.000015,21.492260,5.000023,,1.964374,31.164993
2/12/2021,17:15:00,64.031059,0.000000,24.000015,21.792150,5.000023,,1.992812,30.359993
2/12/2021,17:30:00,61.524818,0.000000,24.000015,21.492260,5.000023,,2.074999,30.430000
2/12/2021,17:45:00,62.556061,0.000000,24.000015,21.892115,5.000023,,1.948749,30.639999
2/12/2021,18:00:00,63.512314,0.000000,24.000015,21.992079,5.000023,,2.008124,30.849998
2/12/2021,18:15:00,65.481056,0.000000,24.000015,19.892836,5.000023,,2.033437,31.059998
2/12/2021,18:30:00,62.974808,0.000000,24.000015,20.592583,5.000023,,1.961562,30.954994
2/12/2021,18:45:00,62.806068,0.000000,24.000015,21.092403,5.000023,,2.008124,30.954994
2/12/2021,19:00:00,64.156059,0.000000,24.000015,20.292690,5.000023,,2.064687,30.849998
2/12/2021,19:15:00,64.949806,0.000000,24.000015,21.292332,5.000023,,1.980312,31.059998
2/12/2021,19:30:00,64.881058,0.000000,24.000015,21.192368,5.000023,,1.991562,31.094994
2/12/2021,19:45:00,61.781067,0.000000,24.000015,21.292332,5.000023,,2.044999,30.884995
2/12/2021,20:00:00,63.231064,0.000000,24.000015,19.592943,5.000023,,1.987812,30.849998
2/12/2021,20:15:00,64.243561,0.000000,24.000015,20.892475,5.000023,,1.987812,30.674995
2/12/2021,20:30:00,64.606056,0.000000,24.000015,21.792150,5.000023,,2.002500,30.919998
2/12/2021,20:45:00,64.937309,0.000000,24.000015,19.892836,5.000023,,1.995625,30.919998
2/12/2021,21:00:00,62.212318,0.000000,24.000015,21.292332,5.000023,,1.980312,30.849998
2/12/2021,21:15:00,63.187309,0.000000,24.000015,20.992439,5.000023,,1.986562,30.744995
2/12/2021,21:30:00,64.949806,0.000000,24.000015,19.592943,5.000023,,1.959374,30.849998
2/12/2021,21:45:00,65.199806,0.000000,24.000015,20.692547,5.000023,,2.008124,30.639999
2/12/2021,22:00:00,62.443558,0.000000,24.000015,20.592583,5.000023,,2.018124,30.779999
2/12/2021,22:15:00,73.031036,0.000000,24.000015,3.998560,5.000023,,0.543125,30.779999
2/12/2021,22:30:00,76.581024,0.000000,24.000015,3.798632,5.000023,,0.512500,30.534996
2/12/2021,22:45:00,88.987244,0.000000,26.000023,3.698668,5.000023,,0.487187,30.779999
2/12/2021,23:00:00,90.762245,0.000000,26.000023,3.898596,5.000023,,0.483750,30.849998
2/12/2021,23:15:00,87.380997,0.000000,26.000023,3.898596,5.000023,,0.506875,30.324997
2/12/2021,23:30:00,88.024750,0.000000,26.000023,3.698668,5.000023,,0.500000,30.219994
2/12/2021,23:45:00,89.280991,0.000000,26.000023,3.798632,5.000023,,0.506250,30.044998
2/13/2021,00:00:00,89.730988,0.000000,26.000023,3.698668,5.000023,,0.506875,30.044998
2/13/2021,00:15:00,87.806000,0.000000,26.000023,4.098524,5.000023,,0.500625,30.149994
2/13/2021,00:30:00,86.687248,0.000000,26.000023,3.998560,5.000023,,0.500625,30.149994
2/13/2021,00:45:00,87.462250,0.000000,26.000023,3.998560,5.000023,,0.497187,30.254997
2/13/2021,01:00:00,88.043488,0.000000,26.000023,4.298452,5.000023,,0.488750,30.430000
2/13/2021,01:15:00,88.643494,0.000000,26.000023,4.198488,5.000023,,0.498437,30.674995
2/13/2021,01:30:00,85.462257,0.000000,26.000023,4.198488,5.000023,,0.506875,30.254997
2/13/2021,01:45:00,86.799751,0.000000,26.000023,4.098524,5.000023,,0.508750,29.939995
2/13/2021,02:00:00,87.999741,0.000000,26.000023,3.998560,5.000023,,0.500625,29.939995
2/13/2021,02:15:00,89.080994,0.000000,26.000023,4.198488,5.000023,,0.488125,29.449997
2/13/2021,02:30:00,85.874756,0.000000,26.000023,4.198488,5.000023,,0.490937,29.029999
2/13/2021,02:45:00,86.706001,0.000000,26.000023,4.298452,5.000023,,0.490000,29.169998
2/13/2021,03:00:00,87.762245,0.000000,26.000023,4.298452,5.000023,,0.516562,29.064995
2/13/2021,03:15:00,88.843498,0.000000,26.000023,4.198488,5.000023,,0.484375,29.274994
2/13/2021,03:30:00,86.549751,0.000000,26.000023,4.398416,5.000023,,0.497187,28.750000
2/13/2021,03:45:00,85.806000,0.000000,26.000023,4.398416,5.000023,,0.490000,28.680000
2/13/2021,04:00:00,86.112251,0.000000,26.000023,4.398416,5.000023,,0.500625,28.854996
2/13/2021,04:15:00,86.843498,0.000000,26.000023,4.398416,5.000023,,0.497187,28.539993
2/13/2021,04:30:00,87.918495,0.000000,26.000023,4.298452,5.000023,,0.504062,28.434998
2/13/2021,04:45:00,84.574753,0.000000,26.000023,4.298452,5.000023,,0.514375,28.259995
2/13/2021,05:00:00,85.631004,0.000000,26.000023,4.298452,5.000023,,0.495625,28.294998
2/13/2021,05:15:00,86.462257,0.000000,26.000023,4.298452,5.000023,,0.508125,28.259995
2/13/2021,05:30:00,87.305992,0.000000,26.000023,4.398416,5.000023,,0.508750,27.664993
2/13/2021,05:45:00,86.524742,0.000000,26.000023,4.398416,5.000023,,0.487187,28.049995
2/13/2021,06:00:00,83.899765,0.000000,26.000023,4.398416,5.000023,,0.501250,27.349998
2/13/2021,06:15:00,84.762253,0.000000,26.000023,4.598344,5.000023,,0.515937,27.070000
2/13/2021,06:30:00,85.662254,0.000000,26.000023,4.598344,5.000023,,0.476250,27.279999
2/13/2021,06:45:00,85.899757,0.000000,26.000023,4.798272,5.000023,,0.514375,27.454994
2/13/2021,07:00:00,82.368507,0.000000,26.000023,4.898236,5.000023,,0.503437,27.174995
2/13/2021,07:15:00,69.006050,0.000000,26.000023,23.891396,5.000023,,1.936875,27.349998
2/13/2021,07:30:00,74.368530,0.000000,28.000008,23.591503,5.000023,,1.966249,27.419998
2/13/2021,07:45:00,73.449783,0.000000,28.000008,23.691467,5.000023,,2.032500,27.244995
2/13/2021,08:00:00,73.231033,0.000000,28.000008,23.091682,5.000023,,1.990624,27.454994
2/13/2021,08:15:00,74.156036,0.000000,28.000008,23.291611,5.000023,,2.012499,27.419998
2/13/2021,08:30:00,73.762276,0.000000,28.000008,24.391214,5.000023,,1.981874,27.875000
2/13/2021,08:45:00,74.468529,0.000000,28.000008,24.691107,5.000023,,1.969062,27.594994
2/13/2021,09:00:00,72.281044,0.000000,28.000008,24.990999,5.000023,,1.969687,27.734993
2/13/2021,09:15:00,72.099792,0.000000,28.000008,24.591143,5.000023,,2.031250,27.979996
2/13/2021,09:30:00,72.781036,0.000000,28.000008,24.791071,5.000023,,1.994062,28.574997
2/13/2021,09:45:00,74.099785,0.000000,28.000008,24.191288,5.000023,,1.939687,28.750000
2/13/2021,10:00:00,74.787285,0.000000,28.000008,23.891396,5.000023,,2.004687,28.644997
2/13/2021,10:15:00,73.399788,0.000000,28.000008,22.991718,5.000023,,1.990624,28.469994
2/13/2021,10:30:00,73.224792,0.000000,28.000008,24.291250,5.000023,,2.000624,29.169998
2/13/2021,10:45:00,73.843529,0.000000,28.000008,24.791071,5.000023,,1.981562,29.274994
2/13/2021,11:00:00,74.806023,0.000000,28.000008,25.390856,5.000023,,1.997187,29.625000
2/13/2021,11:15:00,75.074776,0.000000,28.000008,25.290892,5.000023,,2.005937,29.974998
2/13/2021,11:30:00,72.618538,0.000000,28.000008,25.390856,5.000023,,2.064062,29.939995
2/13/2021,11:45:00,73.324783,0.000000,28.000008,24.891035,5.000023,,2.033437,29.939995
2/13/2021,12:00:00,74.512276,0.000000,28.000008,24.491179,5.000023,,1.986562,29.729996
2/13/2021,12:15:00,74.874786,0.000000,28.000008,24.291250,5.000023,,1.997187,29.764999
2/13/2021,12:30:00,75.962280,0.000000,28.000008,23.891396,5.000023,,2.046562,30.149994
2/13/2021,12:45:00,73.256035,0.000000,28.000008,24.391214,5.000023,,1.901562,30.044998
2/13/2021,13:00:00,73.493530,0.000000,28.000008,25.090963,5.000023,,2.033437,29.834999
2/13/2021,13:15:00,74.512276,0.000000,28.000008,25.090963,5.000023,,1.990937,30.219994
2/13/2021,13:30:00,74.681030,0.000000,28.000008,25.290892,5.000023,,2.035312,30.430000
2/13/2021,13:45:00,74.718529,0.000000,28.000008,25.790710,5.000023,,2.039687,30.044998
2/13/2021,14:00:00,72.381035,0.000000,28.000008,25.390856,5.000023,,1.980312,30.114998
2/13/2021,14:15:00,72.449791,0.000000,28.000008,24.891035,5.000023,,2.026249,30.079994
2/13/2021,14:30:00,74.356033,0.000000,28.000008,24.291250,5.000023,,2.040937,30.079994
2/13/2021,14:45:00,75.337273,0.000000,28.000008,23.791431,5.000023,,1.998437,30.044998
2/13/2021,15:00:00,75.581024,0.000000,28.000008,25.590784,5.000023,,2.000000,30.254997
2/13/2021,15:15:00,73.231033,0.000000,28.000008,25.590784,5.000023,,1.999062,30.044998
2/13/2021,15:30:00,73.918541,0.000000,28.000008,25.690746,5.000023,,1.955937,29.869995
2/13/2021,15:45:00,74.056030,0.000000,28.000008,25.790710,5.000023,,2.001874,30.149994
2/13/2021,16:00:00,75.043526,0.000000,28.000008,25.490820,5.000023,,2.039062,29.939995
2/13/2021,16:15:00,73.806030,0.000000,28.000008,25.290892,5.000023,,2.048749,29.974998
2/13/2021,16:30:00,73.337280,0.000000,28.000008,24.791071,5.000023,,1.989999,30.044998
2/13/2021,16:45:00,74.299782,0.000000,28.000008,24.291250,5.000023,,1.977499,29.625000
2/13/2021,17:00:00,74.706032,0.000000,28.000008,25.990639,5.000023,,1.961562,29.939995
2/13/2021,17:15:00,75.187279,0.000000,28.000008,25.890675,5.000023,,2.039062,29.834999
2/13/2021,17:30:00,73.749786,0.000000,28.000008,25.390856,5.000023,,2.009687,30.149994
2/13/2021,17:45:00,73.456032,0.000000,28.000008,25.790710,5.000023,,1.998437,30.149994
2/13/2021,18:00:00,74.062279,0.000000,28.000008,25.990639,5.000023,,2.051562,30.254997
2/13/2021,18:15:00,75.224785,0.000000,28.000008,25.490820,5.000023,,2.030624,30.639999
2/13/2021,18:30:00,80.237267,0.000000,28.000008,25.590784,5.000023,,1.997187,30.884995
2/13/2021,18:45:00,78.256020,0.000000,28.000008,25.090963,5.000023,,2.027812,31.024994
2/13/2021,19:00:00,79.087273,0.000000,28.000008,24.691107,5.000023,,1.914062,31.339996
2/13/2021,19:15:00,79.112267,0.000000,28.000008,26.090603,5.000023,,2.013749,31.234993
2/13/2021,19:30:00,79.581017,0.000000,28.000008,26.190567,5.000023,,1.879062,31.024994
2/13/2021,19:45:00,79.593521,0.000000,28.000008,26.590424,5.000023,,2.020624,30.639999
2/13/2021,20:00:00,78.212273,0.000000,28.000008,26.490459,5.000023,,2.004687,31.024994
2/13/2021,20:15:00,78.887268,0.000000,28.000008,26.490459,5.000023,,1.946874,30.639999
2/13/2021,20:30:00,79.424767,0.000000,28.000008,26.690388,5.000023,,1.940624,31.024994
2/13/2021,20:45:00,80.493515,0.000000,28.000008,26.590424,5.000023,,1.975312,30.884995
2/13/2021,21:00:00,78.187271,0.000000,28.000008,26.890316,5.000023,,2.008124,31.164993
2/13/2021,21:15:00,78.393524,0.000000,28.000008,26.990278,5.000023,,2.037499,31.269997
2/13/2021,21:30:00,79.624771,0.000000,28.000008,26.990278,5.000023,,2.013749,31.375000
2/13/2021,21:45:00,80.281013,0.000000,28.000008,26.990278,5.000023,,2.010937,31.375000
2/13/2021,22:00:00,80.606018,0.000000,28.000008,27.090242,5.000023,,2.048749,31.445000
2/13/2021,22:15:00,88.549751,0.000000,28.000008,6.297732,5.000023,,0.587187,31.164993
2/13/2021,22:30:00,87.293503,0.000000,28.000008,5.398056,5.000023,,0.508125,30.954994
2/13/2021,22:45:00,88.999748,0.000000,28.000008,5.298092,5.000023,,0.502812,31.024994
2/13/2021,23:00:00,89.212242,0.000000,28.000008,5.398056,5.000023,,0.492812,30.919998
2/13/2021,23:15:00,90.337242,0.000000,28.000008,5.398056,5.000023,,0.509687,30.639999
2/13/2021,23:30:00,87.705994,0.000000,28.000008,5.098164,5.000023,,0.496875,30.324997
2/13/2021,23:45:00,88.631004,0.000000,28.000008,5.198128,5.000023,,0.501250,30.464996
2/14/2021,00:00:00,89.493492,0.000000,28.000008,5.198128,5.000023,,0.530625,30.464996
2/14/2021,00:15:00,90.024742,0.000000,28.000008,5.298092,5.000023,,0.509062,30.359993
2/14/2021,00:30:00,87.862244,0.000000,28.000008,5.098164,5.000023,,0.502500,30.254997
2/14/2021,00:45:00,87.674744,0.000000,28.000008,5.398056,5.000023,,0.506875,30.464996
2/14/2021,01:00:00,88.480995,0.000000,28.000008,5.298092,5.000023,,0.510312,30.149994
2/14/2021,01:15:00,89.137245,0.000000,28.000008,5.398056,5.000023,,0.455937,30.149994
2/14/2021,01:30:00,89.462242,0.000000,28.000008,5.098164,5.000023,,0.517187,29.869995
2/14/2021,01:45:00,87.506004,0.000000,28.000008,5.298092,5.000023,,0.522187,30.149994
2/14/2021,02:00:00,88.180992,0.000000,28.000008,5.298092,5.000023,,0.510937,29.974998
2/14/2021,02:15:00,88.955994,0.000000,28.000008,5.298092,5.000023,,0.505312,29.729996
2/14/2021,02:30:00,89.643494,0.000000,28.000008,5.398056,5.000023,,0.501875,29.834999
2/14/2021,02:45:00,87.437248,0.000000,28.000008,5.398056,5.000023,,0.513750,29.764999
2/14/2021,03:00:00,88.237244,0.000000,28.000008,5.198128,5.000023,,0.519375,29.834999
2/14/2021,03:15:00,89.249741,0.000000,28.000008,5.198128,5.000023,,0.499062,29.729996
2/14/2021,03:30:00,89.812241,0.000000,28.000008,5.198128,5.000023,,0.505312,29.659996
2/14/2021,03:45:00,90.068497,0.000000,28.000008,5.298092,5.000023,,0.508750,29.379997
2/14/2021,04:00:00,87.081001,0.000000,28.000008,5.398056,5.000023,,0.479687,29.555000
2/14/2021,04:15:00,87.762245,0.000000,28.000008,5.597984,5.000023,,0.518125,29.729996
2/14/2021,04:30:00,88.593498,0.000000,28.000008,5.198128,5.000023,,0.496250,30.044998
2/14/2021,04:45:00,89.380989,0.000000,28.000008,5.398056,5.000023,,0.502812,29.939995
2/14/2021,05:00:00,86.774750,0.000000,28.000008,5.498020,5.000023,,0.508125,30.254997
2/14/2021,05:15:00,86.899750,0.000000,28.000008,5.398056,5.000023,,0.528437,30.324997
2/14/2021,05:30:00,88.587250,0.000000,28.000008,5.098164,5.000023,,0.494375,30.219994
2/14/2021,05:45:00,89.280991,0.000000,28.000008,5.298092,5.000023,,0.478125,30.464996
2/14/2021,06:00:00,89.574745,0.000000,28.000008,5.498020,5.000023,,0.486562,30.464996
2/14/2021,06:15:00,86.068497,0.000000,28.000008,5.398056,5.000023,,0.519375,29.659996
2/14/2021,06:30:00,87.030998,0.000000,28.000008,5.398056,5.000023,,0.465625,29.625000
2/14/2021,06:45:00,88.480995,0.000000,28.000008,5.198128,5.000023,,0.490625,29.519997
2/14/2021,07:00:00,88.955994,0.000000,28.000008,5.198128,5.000023,,0.481875,29.274994
2/14/2021,07:15:00,72.512283,0.000000,28.000008,26.490459,5.000023,,2.015312,30.044998
2/14/2021,07:30:00,73.187286,0.000000,28.000008,25.790710,5.000023,,1.939687,30.219994
2/14/2021,07:45:00,73.999779,0.000000,28.000008,26.590424,5.000023,,1.999687,30.254997
2/14/2021,08:00:00,74.343536,0.000000,28.000008,26.990278,5.000023,,1.956562,30.254997
2/14/2021,08:15:00,74.849777,0.000000,28.000008,26.990278,5.000023,,1.979062,30.534996
2/14/2021,08:30:00,72.731033,0.000000,28.000008,26.090603,5.000023,,1.937187,30.954994
2/14/2021,08:45:00,73.606033,0.000000,28.000008,26.390495,5.000023,,1.923124,31.724998
2/14/2021,09:00:00,74.437279,0.000000,28.000008,24.691107,5.000023,,1.969687,31.654999
2/14/2021,09:15:00,75.018524,0.000000,28.000008,25.690746,5.000023,,1.929374,31.129997
2/14/2021,09:30:00,71.974792,0.000000,28.000008,26.890316,5.000023,,2.051562,31.934998
2/14/2021,09:45:00,72.762283,0.000000,28.000008,26.890316,5.000023,,2.027812,32.669998
2/14/2021,10:00:00,73.424782,0.000000,28.000008,27.690027,5.000023,,2.010937,31.864998
2/14/2021,10:15:00,74.862282,0.000000,28.000008,27.090242,5.000023,,2.026249,32.529999
2/14/2021,10:30:00,75.637276,0.000000,28.000008,26.090603,5.000023,,2.036875,32.354996
2/14/2021,10:45:00,73.562286,0.000000,28.000008,25.190928,5.000023,,2.003437,32.284996
2/14/2021,11:00:00,75.118530,0.000000,28.000008,24.891035,5.000023,,1.967812,33.579994
2/14/2021,11:15:00,76.187279,0.000000,28.000008,26.090603,5.000023,,1.990937,34.699997
2/14/2021,11:30:00,75.843521,0.000000,28.000008,28.089884,5.000023,,2.003124,34.805000
2/14/2021,11:45:00,77.718521,0.000000,28.000008,28.389774,5.000023,,1.964999,36.169998
2/14/2021,12:00:00,77.943527,0.000000,28.000008,27.590063,5.000023,,2.028437,36.344994
2/14/2021,12:15:00,77.918526,0.000000,28.000008,27.090242,5.000023,,2.008124,36.729996
2/14/2021,12:30:00,78.337273,0.000000,28.000008,27.090242,5.000023,,2.045937,37.849998
2/14/2021,12:45:00,78.493515,0.000000,28.000008,27.590063,5.000023,,2.006249,38.305000
2/14/2021,13:00:00,76.956032,0.000000,28.000008,27.889956,5.000023,,1.989999,37.219994
2/14/2021,13:15:00,82.124763,0.000000,28.000008,27.290171,5.000023,,2.051562,39.180000
2/14/2021,13:30:00,81.181015,0.000000,28.000008,26.990278,5.000023,,2.008749,39.669998
2/14/2021,13:45:00,81.943512,0.000000,28.000008,27.889956,5.000023,,2.001249,38.234993
2/14/2021,14:00:00,77.243523,0.000000,28.000008,27.090242,5.000023,,2.004062,38.479996
2/14/2021,14:15:00,76.943520,0.000000,28.000008,27.390135,5.000023,,2.000000,39.879997
2/14/2021,14:30:00,77.268524,0.000000,28.000008,27.490099,5.000023,,2.010937,39.039993
2/14/2021,14:45:00,78.549767,0.000000,28.000008,27.090242,5.000023,,1.997812,39.250000
2/14/2021,15:00:00,77.018517,0.000000,28.000008,27.690027,5.000023,,2.026249,38.619995
2/14/2021,15:15:00,78.237274,0.000000,28.000008,27.090242,5.000023,,1.967187,38.654999
2/14/2021,15:30:00,71.887291,0.000000,25.000015,26.190567,5.000023,,2.065312,38.864998
2/14/2021,15:45:00,72.437286,0.000000,25.000015,27.090242,5.000023,,2.024374,39.074997
2/14/2021,16:00:00,73.456032,0.000000,25.000015,26.590424,5.000023,,2.031874,39.459999
2/14/2021,16:15:00,75.849777,0.000000,25.000015,25.490820,5.000023,,1.989374,39.564995
2/14/2021,16:30:00,72.874786,0.000000,25.000015,25.490820,5.000023,,1.925937,39.180000
2/14/2021,16:45:00,73.031036,0.000000,25.000015,27.490099,5.000023,,2.026249,38.724998
2/14/2021,17:00:00,73.793533,0.000000,25.000015,27.789991,5.000023,,1.992812,38.234993
2/14/2021,17:15:00,75.099777,0.000000,25.000015,27.590063,5.000023,,1.976249,38.059998
2/14/2021,17:30:00,72.212280,0.000000,25.000015,27.390135,5.000023,,2.012499,37.744995
2/14/2021,17:45:00,72.681038,0.000000,25.000015,26.790352,5.000023,,2.011562,37.464996
2/14/2021,18:00:00,73.874786,0.000000,25.000015,26.390495,5.000023,,1.989999,37.534996
2/14/2021,18:15:00,75.324776,0.000000,25.000015,26.190567,5.000023,,2.019375,37.534996
2/14/2021,18:30:00,72.974785,0.000000,25.000015,25.890675,5.000023,,2.048749,37.849998
2/14/2021,18:45:00,72.837288,0.000000,25.000015,26.890316,5.000023,,1.981562,37.954994
2/14/2021,19:00:00,73.187286,0.000000,25.000015,28.089884,5.000023,,2.043750,38.059998
2/14/2021,19:15:00,74.324776,0.000000,25.000015,27.390135,5.000023,,1.949062,37.570000
2/14/2021,19:30:00,74.568535,0.000000,25.000015,27.290171,5.000023,,1.942499,37.534996
2/14/2021,19:45:00,72.524788,0.000000,25.000015,26.690388,5.000023,,2.044374,37.570000
2/14/2021,20:00:00,73.718529,0.000000,25.000015,26.590424,5.000023,,2.013124,37.324997
2/14/2021,20:15:00,74.343536,0.000000,25.000015,26.390495,5.000023,,2.013124,37.674995
2/14/2021,20:30:00,75.337273,0.000000,25.000015,25.890675,5.000023,,2.003437,37.464996
2/14/2021,20:45:00,71.962288,0.000000,25.000015,27.490099,5.000023,,1.902812,37.430000
2/14/2021,21:00:00,73.087288,0.000000,25.000015,27.889956,5.000023,,1.963437,37.464996
2/14/2021,21:15:00,73.674782,0.000000,25.000015,27.690027,5.000023,,2.013124,37.464996
2/14/2021,21:30:00,74.931030,0.000000,25.000015,27.190207,5.000023,,2.006875,37.464996
2/14/2021,21:45:00,73.231033,0.000000,25.000015,27.090242,5.000023,,1.976249,37.149994
2/14/2021,22:00:00,72.412292,0.000000,25.000015,26.890316,5.000023,,1.986562,37.464996
2/14/2021,22:15:00,81.762268,0.000000,25.000015,6.497660,5.000023,,0.552187,37.044998
2/14/2021,22:30:00,86.043495,0.000000,25.000015,5.498020,5.000023,,0.515937,36.729996
2/14/2021,22:45:00,87.843498,0.000000,25.000015,5.498020,5.000023,,0.518750,36.764999
2/14/2021,23:00:00,84.381012,0.000000,25.000015,5.498020,5.000023,,0.493437,36.764999
2/14/2021,23:15:00,85.462257,0.000000,25.000015,5.498020,5.000023,,0.487187,36.659996
2/14/2021,23:30:00,86.787254,0.000000,25.000015,5.398056,5.000023,,0.485937,36.555000
2/14/2021,23:45:00,87.762245,0.000000,25.000015,5.398056,5.000023,,0.499062,36.659996
2/15/2021,00:00:00,84.168510,0.000000,25.000015,5.298092,5.000023,,0.517187,36.834999
2/15/2021,00:15:00,85.956001,0.000000,25.000015,4.998200,5.000023,,0.505312
2/15/2021,00:15:01,,,,,,,,36.519997
2/15/2021,00:30:00,87.137245,0.000000,25.000015,4.998200,5.000023,,0.521562
2/15/2021,00:30:01,,,,,,,,36.064995
2/15/2021,00:45:00,88.899742,0.000000,25.000015,4.898236,5.000023,,0.487812
2/15/2021,00:45:01,,,,,,,,36.239998
2/15/2021,01:00:00,86.237251,0.000000,25.000015,5.098164,5.000023,,0.520000
2/15/2021,01:00:01,,,,,,,,36.029999
2/15/2021,01:15:00,85.818504,0.000000,25.000015,5.198128,5.000023,,0.487187
2/15/2021,01:15:01,,,,,,,,35.854996
2/15/2021,01:30:00,86.999748,0.000000,25.000015,5.198128,5.000023,,0.477500
2/15/2021,01:30:01,,,,,,,,35.644997
2/15/2021,01:45:00,88.024750,0.000000,25.000015,5.098164,5.000023,,0.511562
2/15/2021,01:45:01,,,,,,,,35.750000
2/15/2021,02:00:00,86.581001,0.000000,25.000015,5.198128,5.000023,,0.481562
2/15/2021,02:00:01,,,,,,,,35.329994
2/15/2021,02:15:00,84.899757,0.000000,25.000015,5.198128,5.000023,,0.489375
2/15/2021,02:15:01,,,,,,,,35.469994
2/15/2021,02:30:00,85.874756,0.000000,25.000015,5.198128,5.000023,,0.490000
2/15/2021,02:30:01,,,,,,,,34.839996
2/15/2021,02:45:00,87.224747,0.000000,25.000015,5.098164,5.000023,,0.487812
2/15/2021,02:45:01,,,,,,,,34.384995
2/15/2021,03:00:00,86.312248,0.000000,25.000015,5.098164,5.000023,,0.515312
2/15/2021,03:00:01,,,,,,,,34.174995
2/15/2021,03:15:00,84.493500,0.000000,25.000015,5.298092,5.000023,,0.476875
2/15/2021,03:15:01,,,,,,,,33.859993
2/15/2021,03:30:00,85.337257,0.000000,25.000015,5.298092,5.000023,,0.516562
2/15/2021,03:30:01,,,,,,,,34.070000
2/15/2021,03:45:00,87.843498,0.000000,25.000015,5.198128,5.000023,,0.496875
2/15/2021,03:45:01,,,,,,,,34.279999
2/15/2021,04:00:00,87.749741,0.000000,25.000015,4.998200,5.000023,,0.521562
2/15/2021,04:00:01,,,,,,,,34.139999
2/15/2021,04:15:00,86.155998,0.000000,25.000015,5.098164,5.000023,,0.505937
2/15/2021,04:15:01,,,,,,,,34.244995
2/15/2021,04:30:00,86.537254,0.000000,25.000015,5.198128,5.000023,,0.504062
2/15/2021,04:30:01,,,,,,,,34.349998
2/15/2021,04:45:00,87.574745,0.000000,25.000015,5.198128,5.000023,,0.499687
2/15/2021,04:45:01,,,,,,,,34.454994
2/15/2021,05:00:00,88.530991,0.000000,25.000015,5.198128,5.000023,,0.505312
2/15/2021,05:00:01,,,,,,,,34.454994
2/15/2021,05:15:00,85.099754,0.000000,25.000015,5.398056,5.000023,,0.487812
2/15/2021,05:15:01,,,,,,,,34.139999
2/15/2021,05:30:00,85.743500,0.000000,25.000015,5.298092,5.000023,,0.495000
2/15/2021,05:30:01,,,,,,,,33.930000
2/15/2021,05:45:00,86.974754,0.000000,25.000015,5.198128,5.000023,,0.481875
2/15/2021,05:45:01,,,,,,,,34.174995
2/15/2021,06:00:00,87.518494,0.000000,25.000015,5.298092,5.000023,,0.508125
2/15/2021,06:00:01,,,,,,,,33.544998
2/15/2021,06:15:00,85.337257,0.000000,25.000015,5.098164,5.000023,,0.506875
2/15/2021,06:15:01,,,,,,,,33.649994
2/15/2021,06:30:00,85.649750,0.000000,25.000015,5.198128,5.000023,,0.486562
2/15/2021,06:30:01,,,,,,,,33.824997
2/15/2021,06:45:00,86.418503,0.000000,25.000015,5.198128,5.000023,,0.472812
2/15/2021,06:45:01,,,,,,,,33.824997
