Date,Time,41CS.RF.AH06.SUP.TEMP DEG F,41CS.RF.AH06.CCOIL.VLV PCT,41CS.RF.AH06.HCOIL.VLV PCT,41CS.RF.AH06.kW kW,41CS.RF.AH06.REHEAT.VLV PCT,41CS.RF.AH06.SAT.LPT PCT,41CS.RF.AH06.SP1.STATIC IN WC,41CS.RF.OAT DEG F
2/22/2021,00:15:00,89.537247,0.000000,27.000023,5.098164,5.000023,,0.509687,33.544998
2/22/2021,00:30:00,87.112251,0.000000,27.000023,4.998200,5.000023,,0.511562,33.159996
2/22/2021,00:45:00,87.856003,0.000000,27.000023,4.898236,5.000023,,0.464375,33.544998
2/22/2021,01:00:00,88.549751,0.000000,27.000023,5.098164,5.000023,,0.505937,33.719994
2/22/2021,01:15:00,89.605988,0.000000,27.000023,5.098164,5.000023,,0.500000,33.544998
2/22/2021,01:30:00,86.706001,0.000000,27.000023,5.198128,5.000023,,0.484375,33.544998
2/22/2021,01:45:00,87.530998,0.000000,27.000023,5.198128,5.000023,,0.488125,33.439995
2/22/2021,02:00:00,88.799744,0.000000,27.000023,5.198128,5.000023,,0.502812,33.369995
2/22/2021,02:15:00,90.249741,0.000000,27.000023,5.098164,5.000023,,0.493437,34.070000
2/22/2021,02:30:00,87.081001,0.000000,27.000023,5.098164,5.000023,,0.515000,33.930000
2/22/2021,02:45:00,87.518494,0.000000,27.000023,5.198128,5.000023,,0.484375,33.649994
2/22/2021,03:00:00,88.493500,0.000000,27.000023,5.298092,5.000023,,0.505312,33.579994
2/22/2021,03:15:00,89.056000,0.000000,27.000023,5.298092,5.000023,,0.462812,33.369995
2/22/2021,03:30:00,86.674751,0.000000,27.000023,5.298092,5.000023,,0.481562,33.649994
2/22/2021,03:45:00,86.618500,0.000000,27.000023,5.198128,5.000023,,0.507500,33.614998
2/22/2021,04:00:00,87.862244,0.000000,27.000023,5.298092,5.000023,,0.525625,33.649994
2/22/2021,04:15:00,89.124741,0.000000,27.000023,5.198128,5.000023,,0.511562,33.439995
2/22/2021,04:30:00,88.518494,0.000000,27.000023,5.198128,5.000023,,0.517187,33.579994
2/22/2021,04:45:00,87.099747,0.000000,27.000023,5.098164,5.000023,,0.490000,33.649994
2/22/2021,05:00:00,87.562241,0.000000,27.000023,5.298092,5.000023,,0.526875,33.439995
2/22/2021,05:15:00,88.462250,0.000000,27.000023,5.398056,5.000023,,0.485312,33.579994
2/22/2021,05:30:00,88.987244,0.000000,27.000023,5.398056,5.000023,,0.497187,33.474998
2/22/2021,05:45:00,86.706001,0.000000,27.000023,5.298092,5.000023,,0.506875,33.544998
2/22/2021,06:00:00,87.630997,0.000000,27.000023,5.098164,5.000023,,0.514375,33.859993
2/22/2021,06:15:00,88.199753,0.000000,27.000023,5.198128,5.000023,,0.490625,33.964996
2/22/2021,06:30:00,89.462242,0.000000,27.000023,5.398056,5.000023,,0.496875,34.454994
2/22/2021,06:45:00,87.212250,0.000000,27.000023,4.998200,5.000023,,0.495000,34.454994
2/22/2021,07:00:00,87.024757,0.000000,27.000023,5.298092,5.000023,,0.498437,34.629997
2/22/2021,07:15:00,74.287285,0.000000,27.000023,26.790352,5.000023,,1.987812,34.664993
2/22/2021,07:30:00,74.174782,0.000000,27.000023,27.989920,4.916702,,1.936249,35.049995
2/22/2021,07:45:00,74.693535,0.000000,27.000023,27.989920,4.450043,,1.905624,35.329994
2/22/2021,08:00:00,73.537285,0.000000,27.000023,27.590063,3.750023,,2.048125,35.750000
2/22/2021,08:15:00,74.637283,0.000000,27.000023,26.090603,3.458374,,2.008124,36.064995
2/22/2021,08:30:00,75.606026,0.000000,27.000023,26.190567,2.583366,,1.933749,36.449997
2/22/2021,08:45:00,76.074776,0.000000,27.000023,27.690027,1.941668,,2.027187,36.834999
2/22/2021,09:00:00,73.962288,0.000000,27.000023,27.690027,0.950027,,1.978750,37.430000
2/22/2021,09:15:00,74.481026,0.000000,27.000023,27.789991,0.000023,,2.005312,38.129997
2/22/2021,09:30:00,74.581032,0.000000,25.000015,29.589344,0.000023,,2.026874,38.759995
2/22/2021,09:45:00,70.256042,0.000000,25.000015,29.189487,0.000023,,2.060312,38.864998
2/22/2021,10:00:00,71.706039,0.000000,25.000015,28.289810,0.000023,,2.005937,39.180000
2/22/2021,10:15:00,71.618546,0.000000,25.000015,29.289452,0.000023,,1.996249,40.125000
2/22/2021,10:30:00,72.793541,0.000000,25.000015,29.489380,0.000023,,1.970624,40.649994
2/22/2021,10:45:00,70.806046,0.000000,25.000015,29.089523,0.000023,,2.059687,40.754997
2/22/2021,11:00:00,47.474861,0.000000,8.860031,27.989920,0.000023,,2.057812,41.139999
2/22/2021,11:15:00,68.074799,0.000000,9.840027,26.090603,29.915695,,2.035312,40.159996
2/22/2021,11:30:00,68.499802,0.000000,11.660019,27.889956,28.332077,,1.894687,38.339996
2/22/2021,11:45:00,68.706047,0.000000,13.165031,27.690027,28.787590,,2.045937,36.834999
2/22/2021,12:00:00,68.356049,0.000000,13.865028,25.990639,28.064194,,2.034687,36.134995
2/22/2021,12:15:00,67.624802,0.000000,14.355026,28.789631,29.306694,,2.007499,35.644997
2/22/2021,12:30:00,68.424797,0.000000,14.670029,28.689667,28.458252,,2.039062,35.329994
2/22/2021,12:45:00,68.381050,0.000000,15.055023,26.990278,26.500664,,2.039687,34.945000
2/22/2021,13:00:00,67.831055,0.000000,15.265022,28.189848,27.087059,,1.950937,34.734993
2/22/2021,13:15:00,67.468552,0.000000,15.475021,28.489738,25.829369,,2.015000,34.524994
2/22/2021,13:30:00,67.399803,0.000000,15.230026,26.990278,23.329216,,2.036875,34.769997
2/22/2021,13:45:00,68.681053,0.000000,14.775024,27.190207,27.795502,,2.000000,35.224998
2/22/2021,14:00:00,67.537308,0.000000,13.970024,29.489380,28.533493,,2.054999,36.029999
2/22/2021,14:15:00,68.774796,0.000000,13.865028,27.290171,28.290077,,2.013749,36.134995
2/22/2021,14:30:00,67.568542,0.000000,13.830025,26.790352,27.432495,,1.975312,36.169998
2/22/2021,14:45:00,68.681053,0.000000,13.655029,29.089523,26.899506,,2.007499,36.344994
2/22/2021,15:00:00,67.831055,0.000000,13.935028,27.090242,27.465324,,2.133749,36.064995
2/22/2021,15:15:00,67.118553,0.000000,13.830025,25.790710,27.093964,,2.029999,36.169998
2/22/2021,15:30:00,68.043549,0.000000,13.270027,27.490099,27.505585,,1.978125,36.729996
2/22/2021,15:45:00,67.818550,0.000000,12.850029,28.889595,27.475830,,2.026874,37.149994
2/22/2021,16:00:00,68.568550,0.000000,12.325035,26.090603,25.519943,,2.015937,37.674995
2/22/2021,16:15:00,67.299797,0.000000,11.450020,27.090242,26.631355,,2.066874,38.549995
2/22/2021,16:30:00,68.399796,0.000000,11.380020,27.590063,26.397110,,2.002500,38.619995
2/22/2021,16:45:00,67.343552,0.000000,11.380020,25.190928,25.908127,,2.027187,38.619995
2/22/2021,17:00:00,67.893547,0.000000,11.730019,25.590784,27.141968,,1.959374,38.269997
2/22/2021,17:15:00,68.387299,0.000000,11.450020,27.290171,25.826012,,1.985937,38.549995
2/22/2021,17:30:00,67.268555,0.000000,11.625023,25.390856,26.803070,,2.078437,38.375000
2/22/2021,17:45:00,67.987305,0.000000,11.975037,24.291250,26.899338,,1.927187,38.024994
2/22/2021,18:00:00,68.256050,0.000000,12.150017,25.290892,26.677528,,1.950937,37.849998
2/22/2021,18:15:00,67.662300,0.000000,12.535034,24.891035,25.827576,,2.054999,37.464996
2/22/2021,18:30:00,67.174797,0.000000,12.325035,23.291611,26.255165,,1.946874,37.674995
2/22/2021,18:45:00,67.906052,0.000000,12.465034,24.691107,27.178612,,2.010312,37.534996
2/22/2021,19:00:00,67.549805,0.000000,12.325035,24.891035,27.975006,,2.044999,37.674995
2/22/2021,19:15:00,68.706047,0.000000,12.465034,23.491539,25.620270,,2.043750,37.534996
2/22/2021,19:30:00,66.987305,0.000000,12.430031,25.090963,26.570030,,1.978125,37.570000
2/22/2021,19:45:00,68.268547,0.000000,12.465034,24.691107,26.742073,,1.999062,37.534996
2/22/2021,20:00:00,68.212296,0.000000,12.745033,23.091682,26.538124,,1.969062,37.254997
2/22/2021,20:15:00,68.006050,0.000000,12.640030,24.191288,26.206245,,2.005312,37.359993
2/22/2021,20:30:00,68.018555,0.000000,12.640030,24.990999,26.070328,,2.018124,37.359993
2/22/2021,20:45:00,68.356049,0.000000,12.640030,23.491539,26.393394,,1.974062,37.359993
2/22/2021,21:00:00,68.243553,0.000000,12.535034,24.191288,26.395927,,2.001874,37.464996
2/22/2021,21:15:00,67.606049,0.000000,12.325035,24.691107,26.844292,,1.974062,37.674995
2/22/2021,21:30:00,67.162308,0.000000,12.150017,23.191647,26.511513,,2.104374,37.849998
2/22/2021,21:45:00,68.212296,0.000000,12.045036,23.391575,26.598946,,1.955312,37.954994
2/22/2021,22:00:00,68.274803,0.000000,11.835037,24.891035,25.638901,,1.988749,38.164993
2/22/2021,22:15:00,68.368546,0.000000,11.765038,4.998200,19.566574,,0.580000,38.234993
2/22/2021,22:30:00,67.443550,0.000000,11.835037,4.398416,19.183708,,0.472812,38.164993
2/22/2021,22:45:00,68.887299,0.000000,11.835037,4.298452,19.586960,,0.519375,38.164993
2/22/2021,23:00:00,68.874794,0.000000,11.730019,4.198488,19.574753,,0.469687,38.269997
2/22/2021,23:15:00,68.806046,0.000000,11.730019,4.298452,19.978294,,0.497187,38.269997
2/22/2021,23:30:00,67.806046,0.000000,11.975037,4.198488,19.266678,,0.498437,38.024994
2/22/2021,23:45:00,68.218544,0.000000,12.045036,4.098524,18.189941,,0.510937,37.954994
2/23/2021,00:00:00,68.999794,0.000000,12.115036,4.198488,20.482819,,0.495000,37.884995
2/23/2021,00:15:00,68.512299,0.000000,12.255035,4.198488,19.128090,,0.513125,37.744995
2/23/2021,00:30:00,67.987305,0.000000,12.325035,3.998560,19.403549,,0.505312,37.674995
2/23/2021,00:45:00,67.706047,0.000000,12.325035,3.898596,20.478821,,0.507500,37.674995
2/23/2021,01:00:00,67.356049,0.000000,12.535034,4.098524,19.846397,,0.509062,37.464996
2/23/2021,01:15:00,68.849800,0.000000,12.850029,3.998560,19.091431,,0.499062,37.149994
2/23/2021,01:30:00,68.762299,0.000000,12.850029,3.898596,19.719749,,0.520937,37.149994
2/23/2021,01:45:00,68.331055,0.000000,12.745033,3.798632,20.070778,,0.488750,37.254997
2/23/2021,02:00:00,68.493553,0.000000,12.640030,3.898596,18.922684,,0.495625,37.359993
2/23/2021,02:15:00,68.299797,0.000000,12.465034,3.798632,19.967880,,0.503437,37.534996
2/23/2021,02:30:00,68.662292,0.000000,12.360016,3.798632,18.762794,,0.508750,37.639999
2/23/2021,02:45:00,67.256050,0.000000,12.220016,3.998560,19.510590,,0.499062,37.779999
2/23/2021,03:00:00,68.231049,0.000000,12.220016,3.998560,19.682785,,0.499687,37.779999
2/23/2021,03:15:00,67.762299,0.000000,12.080017,3.798632,20.133423,,0.505312,37.919998
2/23/2021,03:30:00,67.424805,0.000000,12.080017,3.898596,19.062157,,0.469062,37.919998
2/23/2021,03:45:00,68.131042,0.000000,11.765038,3.998560,18.179207,,0.511562,38.234993
2/23/2021,04:00:00,67.887299,0.000000,11.730019,3.798632,18.707558,,0.502812,38.269997
2/23/2021,04:15:00,67.549805,0.000000,12.045036,3.698668,19.840141,,0.504687,37.954994
2/23/2021,04:30:00,68.737297,0.000000,12.255035,3.798632,20.552727,,0.504062,37.744995
2/23/2021,04:45:00,67.706047,0.000000,12.465034,3.898596,18.886795,,0.521562,37.534996
2/23/2021,05:00:00,68.681053,0.000000,12.570015,3.698668,19.162628,,0.499062,37.430000
2/23/2021,05:15:00,69.006050,0.000000,12.465034,3.798632,19.020958,,0.498437,37.534996
2/23/2021,05:30:00,68.662292,0.000000,12.535034,3.898596,18.767731,,0.490000,37.464996
2/23/2021,05:45:00,68.174797,0.000000,12.850029,3.698668,20.326668,,0.493437,37.149994
2/23/2021,06:00:00,66.581047,0.000000,12.850029,3.798632,19.290367,,0.481875,37.149994
2/23/2021,06:15:00,67.437294,0.000000,12.955032,3.798632,19.571762,,0.497812,37.044998
2/23/2021,06:30:00,66.624802,0.000000,12.920029,3.898596,19.284950,,0.494375,37.079994
2/23/2021,06:45:00,68.943550,0.000000,12.745033,3.698668,18.659836,,0.512500,37.254997
2/23/2021,07:00:00,68.612297,0.000000,12.535034,3.598704,17.909332,,0.483750,37.464996
2/23/2021,07:15:00,67.637306,0.000000,12.640030,22.991718,26.215096,,1.970624,37.359993
2/23/2021,07:30:00,68.043549,0.000000,12.430031,22.691828,26.203667,,2.020624,37.570000
2/23/2021,07:45:00,67.199799,0.000000,12.150017,23.291611,26.121803,,2.013124,37.849998
2/23/2021,08:00:00,67.274796,0.000000,11.555023,23.891396,26.903801,,1.975937,38.445000
2/23/2021,08:15:00,67.793549,0.000000,11.380020,21.492260,22.715927,,2.024062,38.619995
2/23/2021,08:30:00,69.299797,0.000000,11.065025,22.691828,28.365265,,2.024062,38.934998
2/23/2021,08:45:00,67.806046,0.000000,10.330025,23.391575,25.690346,,1.957812,39.669998
2/23/2021,09:00:00,67.043549,0.000000,9.525024,22.591864,29.346352,,2.016562,40.474998
2/23/2021,09:15:00,68.774796,0.000000,9.455025,21.492260,29.132195,,2.020624,40.544998
2/23/2021,09:30:00,68.849800,0.000000,9.140030,22.891756,29.173370,,2.002500,40.859993
2/23/2021,09:45:00,68.231049,0.000000,7.845016,23.491539,28.541832,,1.984999,42.154999
2/23/2021,10:00:00,68.718544,0.000000,8.055031,22.491899,29.736534,,2.024999,41.945000
2/23/2021,10:15:00,68.906044,0.000000,7.950005,21.292332,28.441467,,1.974687,42.049995
2/23/2021,10:30:00,68.112305,0.000000,7.040024,23.291611,28.905220,,2.005937,42.959999
2/23/2021,10:45:00,68.312302,0.000000,7.425018,23.091682,28.339859,,1.909687,42.574997
2/23/2021,11:00:00,67.231049,0.000000,6.935020,23.191647,29.290100,,1.969062,43.064995
2/23/2021,11:15:00,67.831055,0.000000,7.460037,21.792150,28.661667,,1.976249,42.539993
2/23/2021,11:30:00,68.468552,0.000000,8.615028,22.691828,28.485451,,2.006875,41.384995
2/23/2021,11:45:00,68.549805,0.000000,8.335030,23.691467,28.322617,,1.953749,41.664993
2/23/2021,12:00:00,67.443550,0.000000,8.335030,21.792150,29.064865,,2.036875,41.664993
2/23/2021,12:15:00,68.112305,0.000000,8.440033,22.791792,28.631554,,1.944687,41.559998
2/23/2021,12:30:00,67.874802,0.000000,9.035027,23.691467,28.511520,,1.988124,40.964996
2/23/2021,12:45:00,68.143547,0.000000,9.665024,22.791792,27.665215,,2.107812,40.334999
2/23/2021,13:00:00,68.399796,0.000000,9.630028,21.392296,28.571335,,1.988124,40.369995
2/23/2021,13:15:00,67.424805,0.000000,8.580032,23.191647,29.355637,,1.936875,41.419998
2/23/2021,13:30:00,68.556046,0.000000,8.125015,23.191647,28.628174,,1.989374,41.875000
2/23/2021,13:45:00,67.668556,0.000000,7.950035,21.792150,27.461372,,1.997187,42.049995
2/23/2021,14:00:00,68.549805,0.000000,8.055031,23.591503,28.419281,,1.968437,41.945000
2/23/2021,14:15:00,68.062302,0.000000,7.040024,23.291611,28.252335,,2.009062,42.959999
2/23/2021,14:30:00,67.143547,0.000000,6.130035,22.391935,28.660278,,2.063437,43.869995
2/23/2021,14:45:00,68.368546,0.000000,6.060036,22.291971,29.021164,,2.012499,43.939995
2/23/2021,15:00:00,68.943550,0.000000,5.325027,22.991718,27.747475,,1.999687,44.674995
2/23/2021,15:15:00,68.762299,0.000000,5.465027,23.291611,28.244247,,2.002500,44.534996
2/23/2021,15:30:00,67.749802,0.000000,5.535027,22.891756,28.028809,,2.068124,44.464996
2/23/2021,15:45:00,67.806046,0.000000,5.675026,22.891756,27.489906,,1.941875,44.324997
2/23/2021,16:00:00,68.131042,0.000000,5.430016,22.991718,26.612015,,2.005937,44.570000
2/23/2021,16:15:00,68.143547,0.000000,5.430016,22.991718,27.335167,,2.057812,44.570000
2/23/2021,16:30:00,68.999794,0.000000,5.360016,21.492260,26.911522,,1.992187,44.639999
2/23/2021,16:45:00,68.412300,0.000000,5.360016,23.291611,26.874710,,2.036875,44.639999
2/23/2021,17:00:00,67.893547,0.000000,5.150017,24.191288,25.915199,,1.984374,44.849998
2/23/2021,17:15:00,67.931053,0.000000,5.150017,21.692186,25.643921,,2.073124,44.849998
2/23/2021,17:30:00,67.793549,0.000000,4.870018,22.391935,27.427406,,1.985312,45.129997
2/23/2021,17:45:00,67.749802,0.000000,4.625023,22.991718,27.920456,,1.944687,45.375000
2/23/2021,18:00:00,68.693542,0.000000,4.555023,22.391935,26.259079,,2.109999,45.445000
2/23/2021,18:15:00,68.581047,0.000000,4.135025,21.692186,26.188240,,1.974687,45.864998
2/23/2021,18:30:00,68.131042,0.000000,4.065025,22.391935,26.351051,,1.990624,45.934998
2/23/2021,18:45:00,67.331055,0.000000,3.960022,21.792150,25.808044,,2.073750,46.039993
2/23/2021,19:00:00,67.524796,0.000000,3.925026,20.792511,25.613380,,2.014374,46.074997
2/23/2021,19:15:00,68.299797,0.000000,4.065025,22.092043,25.512482,,2.005937,45.934998
2/23/2021,19:30:00,67.187302,0.000000,3.925026,22.291971,26.656952,,1.998437,46.074997
2/23/2021,19:45:00,67.737297,0.000000,3.820023,21.292332,26.536537,,2.022812,46.180000
2/23/2021,20:00:00,68.512299,0.000000,3.750023,22.391935,26.240860,,2.005312,46.250000
2/23/2021,20:15:00,68.456047,0.000000,3.680023,22.291971,25.685860,,2.000000,46.320000
2/23/2021,20:30:00,68.018555,0.000000,3.820023,20.992439,26.605698,,1.998437,46.180000
2/23/2021,20:45:00,68.649796,0.000000,3.890022,21.692186,26.355820,,1.986562,46.109993
2/23/2021,21:00:00,68.481049,0.000000,3.820023,22.591864,26.637703,,1.961562,46.180000
2/23/2021,21:15:00,67.412300,0.000000,3.855026,21.492260,26.344604,,2.054999,46.144997
2/23/2021,21:30:00,67.624802,0.000000,4.065025,20.992439,26.852203,,1.952499,45.934998
2/23/2021,21:45:00,67.049805,0.000000,4.275024,22.192007,26.245056,,1.962812,45.724998
2/23/2021,22:00:00,67.368553,0.000000,4.450020,21.692186,26.581459,,2.058437,45.549995
2/23/2021,22:15:00,67.999794,0.000000,4.555023,4.198488,22.643471,,0.572500,45.445000
2/23/2021,22:30:00,67.887299,0.000000,4.975029,3.798632,20.936195,,0.485937,45.024994
2/23/2021,22:45:00,67.187302,0.000000,5.255028,3.798632,22.952423,,0.513750,44.744995
2/23/2021,23:00:00,68.143547,0.000000,5.360016,3.898596,20.717827,,0.515312,44.639999
2/23/2021,23:15:00,67.568542,0.000000,5.535027,3.798632,21.798164,,0.499062,44.464996
2/23/2021,23:30:00,68.556046,0.000000,5.640038,3.698668,21.801277,,0.515000,44.359993
2/23/2021,23:45:00,68.187294,0.000000,5.745026,3.598704,22.930908,,0.495000,44.254997
2/24/2021,00:00:00,67.806046,0.000000,5.675026,3.798632,21.481865,,0.511562,44.324997
2/24/2021,00:15:00,68.143547,0.000000,5.920036,3.898596,21.784721,,0.489375,44.079994
2/24/2021,00:30:00,68.524803,0.000000,6.130035,3.598704,20.989258,,0.510937,43.939995
2/24/2021,00:45:00,67.199799,0.000000,6.060036,3.598704,21.582253,,0.513125,43.939995
2/24/2021,01:00:00,67.018555,0.000000,6.375023,3.698668,22.352455,,0.505937,43.625000
2/24/2021,01:15:00,67.681053,0.000000,6.445023,3.698668,22.147911,,0.509687,43.555000
2/24/2021,01:30:00,66.918556,0.000000,6.445023,3.598704,22.327240,,0.497187,43.555000
2/24/2021,01:45:00,68.131042,0.000000,6.515030,3.598704,21.659874,,0.518750,43.484993
2/24/2021,02:00:00,67.424805,0.000000,6.620033,3.698668,20.726135,,0.513125,43.344994
2/24/2021,02:15:00,67.943550,0.000000,6.760033,3.598704,22.219986,,0.497187,43.239998
2/24/2021,02:30:00,67.706047,0.000000,6.725029,3.598704,20.569473,,0.490937,43.274994
2/24/2021,02:45:00,69.437294,0.000000,7.040024,3.798632,22.303062,,0.490625,42.924995
2/24/2021,03:00:00,68.931046,0.000000,7.355019,3.898596,22.012009,,0.520000,42.644997
2/24/2021,03:15:00,68.831047,0.000000,7.530037,3.698668,22.423225,,0.509062,42.469994
2/24/2021,03:30:00,67.774803,0.000000,7.635017,3.498740,22.873970,,0.496250,42.364998
2/24/2021,03:45:00,67.718552,0.000000,7.775017,3.698668,22.046371,,0.490000,42.224998
2/24/2021,04:00:00,67.987305,0.000000,7.950035,3.598704,22.279182,,0.499062,42.049995
2/24/2021,04:15:00,67.718552,0.000000,8.160034,3.598704,23.083855,,0.490625,41.875000
2/24/2021,04:30:00,68.324799,0.000000,8.125015,3.698668,22.101242,,0.500625,41.875000
2/24/2021,04:45:00,68.218544,0.000000,8.265030,3.698668,22.011391,,0.486562,41.734993
2/24/2021,05:00:00,67.874802,0.000000,8.475029,3.598704,23.167496,,0.513750,41.524994
2/24/2021,05:15:00,68.437302,0.000000,8.650032,3.598704,21.799767,,0.500625,41.349998
2/24/2021,05:30:00,68.837296,0.000000,8.755028,3.798632,22.119057,,0.494375,41.244995
2/24/2021,05:45:00,67.943550,0.000000,8.860031,3.698668,22.609726,,0.509687,41.139999
2/24/2021,06:00:00,67.949799,0.000000,8.930031,3.698668,23.429680,,0.504687,41.070000
2/24/2021,06:15:00,67.818550,0.000000,9.035027,3.698668,23.572556,,0.488750,40.824997
2/24/2021,06:30:00,68.131042,0.000000,9.175026,3.798632,22.364365,,0.490000,40.824997
2/24/2021,06:45:00,64.018555,0.000000,9.175026,3.698668,19.366875,,0.514375,40.824997
2/24/2021,07:00:00,64.368561,0.000000,8.720032,3.698668,21.743652,,0.508750,41.279999
2/24/2021,07:15:00,64.737305,0.000000,8.370033,22.691828,25.291954,,1.975937,41.769997
2/24/2021,07:30:00,64.918556,0.000000,8.125015,22.891756,25.587196,,2.017812,41.875000
2/24/2021,07:45:00,64.287308,0.000000,7.670036,23.591503,26.140251,,2.040937,42.329994
2/24/2021,08:00:00,64.881058,0.000000,6.970024,21.492260,24.894539,,2.024374,43.134995
2/24/2021,08:15:00,65.918549,0.000000,6.445023,21.692186,25.750977,,1.967187,43.625000
2/24/2021,08:30:00,66.143555,0.000000,5.150017,22.991718,25.554291,,1.959374,44.954994
2/24/2021,08:45:00,65.087303,0.000000,4.835030,22.491899,24.843269,,2.065312,45.164993
2/24/2021,09:00:00,65.437302,0.000000,4.835030,21.092403,25.928284,,1.985312,45.164993
2/24/2021,09:15:00,64.468567,0.000000,3.610039,22.891756,25.488106,,1.898749,46.459999
2/24/2021,09:30:00,65.481056,0.000000,2.665031,22.491899,23.769341,,2.028437,47.264999
2/24/2021,09:45:00,65.131058,0.000000,3.225029,21.492260,24.458809,,2.018749,46.774994
2/24/2021,10:00:00,64.662308,0.000000,1.545036,22.192007,23.769356,,1.920937,48.559998
2/24/2021,10:15:00,65.231056,0.000000,1.545036,22.391935,23.602180,,2.022187,48.349998
2/24/2021,10:30:00,65.837303,0.000000,0.180023,22.591864,22.710739,,2.003124,49.750000
2/24/2021,10:45:00,65.662308,0.000000,0.250023,22.291971,21.004570,,1.980312,49.959999
2/24/2021,11:00:00,65.437302,0.000000,0.000000,22.291971,21.965729,,1.998437,50.729996
2/24/2021,11:15:00,65.118561,0.000000,0.460030,23.091682,22.510010,,2.027187,49.680000
2/24/2021,11:30:00,64.424812,0.000000,0.000023,21.192368,22.141396,,2.063437,50.519997
2/24/2021,11:45:00,64.931053,0.000000,0.000023,21.892115,22.349541,,1.997187,50.169998
2/24/2021,11:55:49,,,,,,57.796280
2/24/2021,12:00:00,63.974808,0.000000,9.439194,23.591503,0.000023,62.262642,2.068124,50.869995
2/24/2021,12:15:00,64.287308,0.000000,9.187637,22.791792,0.000023,62.335590,2.013749,52.164993
2/24/2021,12:30:00,68.231049,0.000000,17.451454,21.692186,0.000023,59.939087,2.017812,51.779999
2/24/2021,12:45:00,72.112289,0.000000,0.000023,22.891756,0.000023,82.104767,1.937812,53.739998
2/24/2021,13:00:00,66.412308,0.000000,22.188652,22.491899,0.000023,58.565300,1.937187,53.844994
2/24/2021,13:15:00,69.837296,0.000000,12.880379,22.991718,0.000023,61.264698,2.006875,53.949997
2/24/2021,13:30:00,64.806061,0.000000,7.520256,21.592222,0.000023,62.819134,2.087812,54.159996
2/24/2021,13:45:00,63.612312,0.000000,11.215759,23.291611,0.000023,61.747440,1.994999,55.034996
2/24/2021,14:00:00,63.031059,0.000000,16.082802,22.491899,0.000023,60.335995,1.977499,54.544998
2/24/2021,14:15:00,60.712326,0.000000,0.000023,20.992439,0.000023,65.638840,2.008124,54.754997
2/24/2021,14:30:00,65.243553,0.000000,17.203880,21.792150,0.000023,60.010883,1.894687,55.734993
2/24/2021,14:45:00,63.706055,0.000000,11.628372,22.491899,0.000023,61.627781,1.970624,56.539993
2/24/2021,15:00:00,63.031059,0.000000,14.703094,22.491899,0.000023,60.736111,2.087187,57.064995
2/24/2021,15:15:00,62.649818,0.000000,12.336060,21.392296,0.000023,61.422550,1.947499,57.029999
2/24/2021,15:30:00,61.468567,0.000000,13.361969,23.691467,0.000023,61.125038,1.982500,56.049995
2/24/2021,15:45:00,61.218567,0.000000,9.384605,22.491899,0.000023,62.278473,2.059062,55.524994
2/24/2021,16:00:00,64.131058,0.000000,9.326111,21.492260,0.000023,62.295433,1.980937,55.034996
2/24/2021,16:15:00,65.493553,0.000000,13.940460,22.591864,0.000023,60.957275,2.003437,54.930000
2/24/2021,16:30:00,62.387314,0.000000,12.671692,23.491539,0.000023,61.325218,1.883437,54.719994
2/24/2021,16:45:00,63.287315,0.000000,11.126434,21.492260,0.000023,61.773342,2.029999,55.139999
2/24/2021,17:00:00,63.143562,0.000000,15.686829,22.591864,0.000023,60.450829,1.988124,54.264999
2/24/2021,17:15:00,63.918556,0.000000,13.181015,22.491899,0.000023,61.177517,1.997812,53.529999
2/24/2021,17:30:00,63.537308,0.000000,15.370628,20.692547,0.000023,60.542526,1.995625,51.954994
2/24/2021,17:45:00,61.937309,0.000000,15.266739,22.391935,0.000023,60.572651,2.022812,51.219994
2/24/2021,18:00:00,63.918556,0.000000,13.019234,22.291971,0.000023,61.224430,1.991562,50.764999
2/24/2021,18:15:00,63.074814,0.000000,17.118736,20.392654,0.000023,60.035576,1.988749,50.344994
2/24/2021,18:30:00,61.656067,0.000000,13.577972,21.592222,0.000023,61.062393,1.954375,50.239998
2/24/2021,18:45:00,65.512306,0.000000,14.895340,21.992079,0.000023,60.698883,1.990937,49.924995
2/24/2021,19:00:00,61.499817,0.000000,17.037865,20.592583,0.000023,60.161716,2.056250,49.539993
2/24/2021,19:15:00,62.768562,0.000000,14.092102,21.892115,0.000023,61.054859,2.031250,49.434998
2/24/2021,19:30:00,66.874802,0.000000,14.791748,21.992079,0.000023,60.894623,1.994375,49.259995
2/24/2021,19:45:00,60.099823,0.000000,16.729424,20.292690,0.000023,60.380089,1.994375,49.154999
2/24/2021,20:00:00,63.768562,0.000000,13.914490,21.792150,0.000023,61.222073,2.026874,48.979996
2/24/2021,20:15:00,65.199806,0.000000,16.353622,21.792150,0.000023,60.542149,2.078749,48.875000
2/24/2021,20:30:00,61.987312,0.000000,18.343025,20.392654,0.000023,59.949966,1.999687,48.839996
2/24/2021,20:45:00,61.118568,0.000000,13.680496,21.592222,0.000023,61.290630,2.029999,48.839996
2/24/2021,21:00:00,65.893555,0.000000,14.198280,21.292332,0.000023,61.165623,2.027812,48.875000
2/24/2021,21:15:00,63.624809,0.000000,17.879524,20.392654,0.000023,60.111519,2.033124,48.734993
2/24/2021,21:30:00,60.762321,0.000000,16.193535,22.291971,0.000023,60.606544,2.036249,48.769997
2/24/2021,21:45:00,61.412315,0.000000,15.083023,21.092403,0.000023,60.870911,2.009687,49.014999
2/24/2021,22:00:00,67.099800,0.000000,16.180679,20.692547,0.000023,60.566792,1.922499,48.945000
2/24/2021,22:15:00,63.906067,0.000000,3.637024,4.098524,0.000023,64.193375,0.578125,49.119995
2/24/2021,22:30:00,66.999802,0.000000,0.880028,3.698668,0.000023,69.020126,0.501875,49.154999
2/24/2021,22:45:00,81.087265,0.000000,6.840538,3.598704,0.000023,63.362389,0.458750,48.664993
2/24/2021,23:00:00,53.443592,0.000000,24.191795,3.798632,0.000023,58.337318,0.520937,48.419998
2/24/2021,23:15:00,54.756088,0.000000,1.335037,3.698668,0.000023,66.685066,0.518125,48.664993
2/24/2021,23:30:00,61.874817,0.000000,1.055016,3.698668,0.000023,71.910370,0.516562,48.945000
2/24/2021,23:45:00,79.356018,0.000000,1.023071,3.698668,0.000023,64.947929,0.463750,49.154999
2/25/2021,00:00:00,54.256092,0.000000,23.569412,3.598704,0.000023,58.306526,0.509687,49.469994
2/25/2021,00:15:00,55.712334,0.000000,0.250023,3.598704,0.000023,68.243126,0.517187,49.750000
2/25/2021,00:30:00,64.937309,0.000000,0.460030,3.998560,0.000023,71.338623,0.483124,49.469994
2/25/2021,00:45:00,79.806015,0.000000,11.899773,3.598704,0.000023,61.721409,0.478125,49.329994
2/25/2021,01:00:00,53.149841,0.000000,14.080597,3.598704,0.000023,61.111248,0.502812,49.224998
2/25/2021,01:15:00,57.037331,0.000000,0.950027,3.598704,0.000023,70.404816,0.502500,49.049995
2/25/2021,01:30:00,69.256042,0.000000,1.335037,3.798632,0.000023,70.911118,0.504687,48.664993
2/25/2021,01:45:00,74.774780,0.000000,21.509064,3.598704,0.000023,59.094948,0.460625,48.559998
2/25/2021,02:00:00,53.131092,0.000000,9.349762,3.698668,0.000023,62.615952,0.501250,48.769997
2/25/2021,02:15:00,57.656082,0.000000,1.055016,3.898596,0.000023,69.913635,0.508750,48.945000
2/25/2021,02:30:00,70.156044,0.000000,0.740028,3.698668,0.000023,71.139229,0.487187,49.259995
2/25/2021,02:45:00,61.212318,0.000000,27.104568,3.298812,0.000023,57.259800,0.502812,49.434998
2/25/2021,03:00:00,54.812340,0.000000,0.670029,3.798632,0.000023,65.210175,0.490000,49.364998
2/25/2021,03:15:00,60.849823,0.000000,0.250023,3.798632,0.000023,70.297455,0.529687,49.750000
2/25/2021,03:30:00,77.818520,0.000000,0.425018,3.798632,0.000023,66.685730,0.472500,49.574997
2/25/2021,03:45:00,54.962341,0.000000,24.847580,3.698668,0.000023,57.956692,0.492187,49.259995
2/25/2021,04:00:00,54.656086,0.000000,1.160027,3.798632,0.000023,65.987480,0.509062,48.839996
2/25/2021,04:15:00,60.862320,0.000000,1.545036,3.698668,0.000023,71.601227,0.536875,48.454994
2/25/2021,04:30:00,77.943527,0.000000,2.035034,3.598704,0.000023,67.752808,0.483124,47.859993
2/25/2021,04:45:00,66.143555,0.000000,28.793640,3.698668,0.000023,57.215237,0.460000,47.334999
2/25/2021,05:00:00,51.681091,0.000000,14.807701,3.698668,0.000023,61.473812,0.510937,46.914993
2/25/2021,05:15:00,54.893585,0.000000,3.575027,3.698668,0.000023,68.429626,0.515000,46.424995
2/25/2021,05:30:00,61.049820,0.000000,4.170021,3.798632,0.000023,71.963661,0.514375,45.829994
2/25/2021,05:45:00,74.199783,0.000000,5.080017,3.698668,0.000023,69.970177,0.501875,44.919998
2/25/2021,06:00:00,82.224754,0.000000,13.169304,3.498740,0.000023,62.805313,0.472500,43.939995
2/25/2021,06:15:00,67.762299,0.000000,31.948410,3.598704,0.000023,57.181679,0.458125,43.134995
2/25/2021,06:30:00,53.018593,0.000000,7.950035,3.898596,0.000023,71.382645,0.535312,41.979996
2/25/2021,06:45:00,76.649773,0.000000,8.545029,3.698668,0.000023,78.399414,0.505937,41.454994
2/25/2021,07:00:00,49.299854,0.000000,34.417419,3.498740,0.000023,56.780067,0.484375,41.524994
2/25/2021,07:15:00,49.906101,0.000000,25.009476,22.291971,0.000023,59.788292,1.942812,41.419998
2/25/2021,07:30:00,67.481049,0.000000,28.122177,21.992079,0.000023,58.792168,1.931562,41.454994
2/25/2021,07:45:00,69.649788,0.000000,11.699257,23.591503,0.000023,63.903698,1.963437,41.769997
2/25/2021,08:00:00,57.356079,0.000000,11.524467,21.292332,0.000023,63.778828,2.038124,42.364998
2/25/2021,08:15:00,55.243591,0.000000,25.594063,21.392296,0.000023,59.238094,1.960937,42.854996
2/25/2021,08:30:00,69.637299,0.000000,25.122276,22.291971,0.000023,59.236542,1.969062,43.555000
2/25/2021,08:45:00,67.874802,0.000000,10.542755,22.291971,0.000023,63.523857,2.063124,44.219994
2/25/2021,09:00:00,58.543579,0.000000,11.698357,21.592222,0.000023,63.047783,1.990624,44.674995
2/25/2021,09:15:00,56.199837,0.000000,22.581116,21.792150,0.000023,59.688000,2.014374,44.849998
2/25/2021,09:30:00,67.999794,0.000000,14.678703,22.291971,0.000023,61.924023,1.996249,45.445000
2/25/2021,09:45:00,67.424805,0.000000,18.964172,21.492260,0.000023,60.576866,1.973437,45.584999
2/25/2021,10:00:00,65.143555,0.000000,20.086151,22.591864,0.000023,59.999405,1.963749,46.564995
2/25/2021,10:15:00,63.018562,0.000000,19.277763,22.291971,0.000023,59.509373,2.053437,49.820000
2/25/2021,10:30:00,62.481064,0.000000,21.112793,20.792511,0.000023,59.031612,1.994375,48.979996
2/25/2021,10:45:00,59.693573,0.000000,17.897903,21.792150,0.000023,60.243576,2.017812,47.754997
2/25/2021,11:00:00,59.806076,0.000000,15.633621,22.291971,0.000023,61.037106,1.988124,47.719994
2/25/2021,11:15:00,62.218567,0.000000,13.697357,21.992079,0.000023,61.796513,2.032500,46.949997
2/25/2021,11:30:00,66.356056,0.000000,15.020653,21.292332,0.000023,61.391808,1.975937,47.159996
2/25/2021,11:45:00,66.706055,0.000000,16.940399,22.391935,0.000023,60.800301,1.914687,47.125000
2/25/2021,12:00:00,63.724808,0.000000,18.650108,21.792150,0.000023,60.202595,2.004687,47.474998
2/25/2021,12:15:00,60.424820,0.000000,18.684441,21.692186,0.000023,60.166348,1.976249,47.579994
2/25/2021,12:30:00,61.231064,0.000000,14.231430,21.992079,0.000023,61.335266,2.061874,48.034996
2/25/2021,12:45:00,62.456062,0.000000,13.456665,23.191647,0.000023,61.618923,2.027187,47.964996
2/25/2021,13:00:00,67.331055,0.000000,15.380493,20.892475,0.000023,60.951363,2.015937,48.349998
2/25/2021,13:15:00,61.487320,0.000000,18.904221,22.391935,0.000023,59.895332,1.980937,48.419998
2/25/2021,13:30:00,60.106071,0.000000,15.262276,22.891756,0.000023,60.809635,2.047812,49.049995
2/25/2021,13:45:00,65.612305,0.000000,13.126732,21.092403,0.000023,61.597698,2.022812,48.419998
2/25/2021,14:00:00,65.343559,0.000000,18.348518,22.891756,0.000023,59.830261,1.945625,49.364998
2/25/2021,14:15:00,59.649826,0.000000,16.494576,22.291971,0.000023,60.319942,2.021562,49.680000
2/25/2021,14:30:00,62.443558,0.000000,12.798172,21.192368,0.000023,61.450150,2.008124,49.469994
2/25/2021,14:45:00,66.893555,0.000000,16.586548,21.392296,0.000023,60.327362,1.927187,49.364998
2/25/2021,15:00:00,61.649818,0.000000,17.793823,22.291971,0.000023,59.966824,2.018124,49.469994
2/25/2021,15:15:00,63.824814,0.000000,10.747200,21.592222,0.000023,62.030396,2.015937,49.434998
2/25/2021,15:30:00,61.537323,0.000000,18.675972,20.992439,0.000023,59.626503,1.886249,49.820000
2/25/2021,15:45:00,60.374817,0.000000,14.640556,22.691828,0.000023,60.754250,1.972499,50.064995
2/25/2021,16:00:00,62.949814,0.000000,12.968880,21.692186,0.000023,61.427197,2.059062,49.259995
2/25/2021,16:15:00,65.331055,0.000000,17.352768,21.592222,0.000023,60.053097,1.951874,49.680000
2/25/2021,16:30:00,60.074821,0.000000,16.996117,22.591864,0.000023,60.207909,2.038749,49.434998
2/25/2021,16:45:00,62.637314,0.000000,12.730270,21.092403,0.000023,61.496906,2.047812,49.259995
2/25/2021,17:00:00,65.693558,0.000000,16.566673,21.692186,0.000023,60.358879,1.972499,49.364998
2/25/2021,17:15:00,63.412308,0.000000,18.985954,22.192007,0.000023,59.845810,1.966874,48.524994
2/25/2021,17:30:00,60.312325,0.000000,18.765465,22.591864,0.000023,60.107681,1.985937,47.719994
2/25/2021,17:45:00,59.331070,0.000000,16.874672,22.291971,0.000023,60.819927,2.013124,47.125000
2/25/2021,18:00:00,61.256073,0.000000,14.068642,22.291971,0.000023,61.787865,2.041562,46.634995
2/25/2021,18:15:00,64.874802,0.000000,13.425400,20.392654,0.000023,62.084824,2.034687,46.250000
2/25/2021,18:30:00,67.437294,0.000000,17.506081,20.892475,0.000023,60.927837,1.916250,45.969994
2/25/2021,18:45:00,64.537308,0.000000,19.427216,21.492260,0.000023,60.436432,1.963749,45.619995
2/25/2021,19:00:00,59.487328,0.000000,19.179932,20.192728,0.000023,60.556374,1.990624,45.445000
2/25/2021,19:15:00,59.018570,0.000000,16.440430,20.892475,0.000023,61.463444,1.936875,45.164993
2/25/2021,19:30:00,61.299820,0.000000,14.489227,21.892115,0.000023,62.144581,2.044374,44.849998
2/25/2021,19:45:00,63.974808,0.000000,13.765564,20.392654,0.000023,62.385307,2.038749,44.779999
2/25/2021,20:00:00,66.412308,0.000000,14.769211,20.992439,0.000023,62.087856,1.980937,44.744995
2/25/2021,20:15:00,66.837303,0.000000,17.239265,21.292332,0.000023,61.406895,1.962812,44.464996
2/25/2021,20:30:00,66.324806,0.000000,19.384514,19.792871,0.000023,60.812675,1.997812,44.219994
2/25/2021,20:45:00,63.499809,0.000000,20.824883,20.892475,0.000023,60.405605,1.986562,44.079994
2/25/2021,21:00:00,61.668564,0.000000,20.429016,21.492260,0.000023,60.564186,1.979687,43.869995
2/25/2021,21:15:00,58.262329,0.000000,18.041298,20.092764,0.000023,61.357979,2.040937,43.659996
2/25/2021,21:30:00,59.274826,0.000000,16.053329,20.592583,0.000023,61.905338,2.040312,43.974998
2/25/2021,21:45:00,61.043571,0.000000,14.804436,21.292332,0.000023,62.389019,2.117812,43.625000
2/25/2021,22:00:00,63.499809,0.000000,13.733231,19.992800,0.000023,62.770863,2.011874,43.449997
2/25/2021,22:15:00,56.806087,0.000000,24.067039,3.898596,0.000023,59.590519,0.557187,43.344994
2/25/2021,22:30:00,52.006092,0.000000,26.188164,3.498740,0.000023,59.009182,0.508750,43.029999
2/25/2021,22:45:00,54.243584,0.000000,7.460037,3.698668,0.000023,76.475723,0.504687,42.539993
2/25/2021,23:00:00,85.631004,0.000000,7.355019,3.598704,0.000023,69.496529,0.485937,42.644997
2/25/2021,23:15:00,48.512352,0.000000,11.458694,3.498740,0.000023,63.810017,0.530000,42.329994
2/25/2021,23:30:00,63.087311,0.000000,7.775017,3.598704,0.000023,82.241104,0.507500,42.224998
2/25/2021,23:45:00,66.049797,0.000000,39.502892,3.398776,0.000023,55.023224,0.444687,42.224998
2/26/2021,00:00:00,52.074848,0.000000,7.775017,3.798632,0.000023,75.804611,0.539062,42.224998
2/26/2021,00:15:00,84.143509,0.000000,7.775017,3.598704,0.000023,73.318703,0.500625,42.224998
2/26/2021,00:30:00,47.881104,0.000000,14.370628,3.398776,0.000023,62.956718,0.520625,42.049995
2/26/2021,00:45:00,61.543571,0.000000,8.125015,3.698668,0.000023,82.295265,0.515000,41.875000
2/26/2021,01:00:00,73.681030,0.000000,36.372715,3.398776,0.000023,56.199142,0.471250,41.244995
2/26/2021,01:15:00,50.093597,0.000000,9.280029,3.598704,0.000023,73.801559,0.505937,40.719994
2/26/2021,01:30:00,79.449760,0.000000,9.665024,3.598704,0.000023,79.462631,0.501250,40.334999
2/26/2021,01:45:00,46.456112,0.000000,30.137955,3.598704,0.000023,58.471161,0.498437,40.159996
2/26/2021,02:00:00,55.412334,0.000000,10.260025,3.698668,0.000023,81.230705,0.530625,39.739998
2/26/2021,02:15:00,89.868492,0.000000,10.575027,3.398776,0.000023,66.106483,0.466250,39.424995
2/26/2021,02:30:00,52.306095,0.000000,10.855026,3.698668,0.000023,78.975510,0.508125,39.144997
2/26/2021,02:45:00,86.899750,0.000000,11.065025,3.498740,0.000023,72.801498,0.472500,38.934998
2/26/2021,03:00:00,52.362343,0.000000,11.380020,3.398776,0.000023,71.302788,0.520625,38.619995
2/26/2021,03:15:00,73.381035,0.000000,11.625023,3.698668,0.000023,77.172554,0.505312,38.375000
2/26/2021,03:30:00,51.612347,0.000000,20.741753,3.598704,0.000023,62.049641,0.520625,38.234993
2/26/2021,03:45:00,59.881073,0.000000,11.835037,3.498740,0.000023,79.264618,0.522187,38.024994
2/26/2021,04:00:00,70.299789,0.000000,30.355759,3.398776,0.191704,58.980984,0.474062,37.884995
2/26/2021,04:15:00,54.312340,0.000000,12.220016,3.698668,0.366692,73.972809,0.504062,37.744995
2/26/2021,04:30:00,79.899773,0.000000,12.465034,3.698668,0.775040,73.316399,0.499062,37.464996
2/26/2021,04:45:00,51.924847,0.000000,12.640030,3.498740,1.066711,66.011459,0.516562,37.359993
2/26/2021,05:00:00,62.974808,0.000000,12.850029,3.798632,1.416710,79.363045,0.509062,37.149994
2/26/2021,05:15:00,66.612297,0.000000,33.006721,3.498740,1.591698,58.319553,0.473437,37.044998
2/26/2021,05:30:00,54.499836,0.000000,13.270027,3.598704,2.116699,75.569244,0.510312,36.729996
2/26/2021,05:45:00,82.224754,0.000000,13.165031,3.598704,1.941696,72.095505,0.470000,36.834999
2/26/2021,06:00:00,51.531094,0.000000,13.655029,3.698668,2.758377,66.295700,0.509062,36.344994
2/26/2021,06:15:00,62.987312,0.000000,14.180023,3.698668,3.633362,80.148270,0.518125,35.820000
2/26/2021,06:30:00,66.612297,0.000000,31.172005,3.398776,3.925034,59.305649,0.483124,35.644997
2/26/2021,06:45:00,55.556084,0.000000,14.425026,3.698668,4.041695,76.556389,0.505312,35.680000
2/26/2021,07:00:00,83.424767,0.000000,14.250023,3.498740,3.750023,73.531425,0.483124,35.854996
2/26/2021,07:15:00,56.218578,0.000000,34.353142,21.392296,4.216705,58.274014,1.906249,35.469994
2/26/2021,07:30:00,72.199791,0.000000,21.535957,22.092043,2.700027,62.342419,1.937187,36.344994
2/26/2021,07:45:00,59.793571,0.000000,13.340027,21.992079,2.233368,65.130402,2.071562,36.659996
2/26/2021,08:00:00,57.793583,0.000000,27.865234,20.192728,2.583366,60.197906,1.918124,36.449997
2/26/2021,08:15:00,71.781044,0.000000,19.059334,22.192007,1.300034,62.912182,1.963749,37.219994
2/26/2021,08:30:00,58.199829,0.000000,13.413177,23.191647,0.000023,64.256554,2.104999,38.969994
2/26/2021,08:45:00,61.593567,0.000000,28.671951,20.592583,0.000023,58.889389,1.946249,40.404999
2/26/2021,09:00:00,71.562294,0.000000,17.980423,22.291971,0.000023,62.128067,1.987812,41.034996
2/26/2021,09:15:00,58.093578,0.000000,12.560654,22.391935,0.000023,63.951302,2.065312,40.649994
2/26/2021,09:30:00,58.706078,0.000000,28.610382,21.892115,0.000023,58.516720,2.051562,41.839996
2/26/2021,09:45:00,72.281044,0.000000,19.937134,20.492619,0.000023,60.976589,1.890937,43.029999
2/26/2021,10:00:00,63.099815,0.000000,10.241524,22.092043,0.000023,64.310364,2.083437,41.945000
2/26/2021,10:15:00,56.749832,0.000000,27.692505,21.892115,0.000023,57.605461,1.984374,47.369995
2/26/2021,10:30:00,59.006073,0.000000,16.118332,22.092043,0.000023,61.273445,2.028437,46.564995
2/26/2021,10:45:00,65.887299,0.000000,14.185814,21.692186,0.000023,61.827530,1.949062,46.529999
2/26/2021,11:00:00,68.287300,0.000000,17.917686,21.792150,0.000023,60.985703,2.006249,45.375000
2/26/2021,11:15:00,67.818550,0.000000,20.103165,20.992439,0.000023,60.710808,1.953125,43.625000
2/26/2021,11:30:00,58.262329,0.000000,18.087463,21.392296,0.000023,60.888306,2.000000,45.375000
2/26/2021,11:45:00,60.262321,0.000000,15.177834,22.291971,0.000023,61.762928,2.052812,45.479996
2/26/2021,12:00:00,65.118561,0.000000,12.352196,22.491899,0.000023,62.523922,1.989999,45.934998
2/26/2021,12:15:00,67.268555,0.000000,14.621880,20.692547,0.000023,61.969860,2.010312,45.375000
2/26/2021,12:30:00,69.412292,0.000000,16.982948,21.892115,0.000023,60.931347,1.928750,46.634995
2/26/2021,12:45:00,63.893562,0.000000,19.459320,22.291971,0.000023,60.284470,2.033437,46.250000
2/26/2021,13:00:00,59.074829,0.000000,16.301270,21.192368,0.000023,61.172558,2.051562,46.564995
2/26/2021,13:15:00,59.581070,0.000000,15.753670,22.291971,0.000023,61.355659,2.027812,46.284996
2/26/2021,13:30:00,63.549812,0.000000,14.369751,22.591864,0.000023,61.669613,2.034687,46.739998
2/26/2021,13:45:00,66.793549,0.000000,16.794769,21.192368,0.000023,61.015060,1.987812,46.564995
2/26/2021,14:00:00,66.218552,0.000000,20.446526,21.392296,0.000023,59.960655,1.961562,46.354996
2/26/2021,14:15:00,62.299820,0.000000,21.645065,22.391935,0.000023,59.608250,1.959999,46.250000
2/26/2021,14:30:00,58.724827,0.000000,19.877907,21.192368,0.000023,60.219959,2.083437,46.039993
2/26/2021,14:45:00,58.093578,0.000000,18.063637,21.792150,0.000023,60.714291,1.957812,46.144997
2/26/2021,15:00:00,58.187328,0.000000,17.234398,22.491899,0.000023,60.837830,2.009062,46.529999
2/26/2021,15:15:00,58.487331,0.000000,16.824532,20.892475,0.000023,60.906704,2.091249,46.844994
2/26/2021,15:30:00,60.431076,0.000000,14.821182,22.092043,0.000023,61.378197,2.039062,47.334999
2/26/2021,15:45:00,62.524811,0.000000,14.408356,21.892115,0.000023,61.501190,2.024999,47.334999
2/26/2021,16:00:00,65.049805,0.000000,14.410416,21.392296,0.000023,61.620342,2.086249,46.879997
2/26/2021,16:15:00,66.331055,0.000000,15.206657,21.792150,0.000023,61.492512,1.980312,46.459999
2/26/2021,16:30:00,67.331055,0.000000,17.245346,21.992079,0.000023,61.006630,1.974687,45.969994
2/26/2021,16:45:00,67.268555,0.000000,18.054710,20.992439,0.000023,60.898258,2.044999,45.445000
2/26/2021,17:00:00,65.718559,0.000000,20.521034,21.192368,0.000023,60.381348,2.010937,44.464996
2/26/2021,17:15:00,64.174805,0.000000,21.384178,21.592222,0.000023,60.188210,1.966249,44.254997
2/26/2021,17:30:00,62.481064,0.000000,21.351303,21.692186,0.000023,60.306633,2.060312,43.834999
2/26/2021,17:45:00,64.849808,0.000000,17.020454,20.892475,0.000023,61.915760,1.974687,42.854996
2/26/2021,18:00:00,56.881081,0.000000,19.169044,21.892115,0.000023,61.417171,2.040312,42.224998
2/26/2021,18:15:00,66.143555,0.000000,26.535889,21.292332,0.000023,59.197517,2.022812,41.839996
2/26/2021,18:30:00,69.724800,0.000000,12.735764,20.292690,0.000023,63.734825,1.987812,41.244995
2/26/2021,18:45:00,56.199837,0.000000,14.003487,21.492260,0.000023,63.331902,2.036249,41.244995
2/26/2021,19:00:00,60.793571,0.000000,17.637749,19.692907,0.000023,62.297894,1.988749,40.964996
